time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.301234968006612e-05,296.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.794307698030023e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,7.234331133076921e-05,297.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.794667130336164e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004646162851713,291.1472473144531,294.1499938964844,284.69000244140625,283.0610656738281,287.0106811523437,284.8623046875,290.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.8257127183148896e-09,0.0009911151137202,-0.011694979853928,0.0,0.0,0.0,-0.0072051291354,60.0,-4.236738204956055,-0.0,-6.697484877804527e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.292164031649008e-05,296.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.784759458852932e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,7.227275636978447e-05,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.785114525584504e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004641631676349,291.1459655761719,294.1499938964844,284.6533203125,283.0334167480469,286.9696350097656,284.8294677734375,290.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256900169692e-09,0.0009901477023959,-0.0113985482603311,0.0,0.0,0.0,-0.0071490383706986,60.0,-4.255577564239502,-0.0,-6.684413733637484e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.292164031649008e-05,296.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.784759458852932e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,7.227275636978447e-05,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.785114525584504e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004641631676349,291.1459655761719,294.1499938964844,284.6533203125,283.0334167480469,286.9696350097656,284.8294677734375,290.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256900169692e-09,0.0009901477023959,-0.0113985482603311,0.0,0.0,0.0,-0.0071490383706986,60.0,-4.255577564239502,-0.0,-6.684413733637484e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.283281542593612e-05,296.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.775410580914468e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.220366387628019e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.77576055447571e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004637194506358,291.14471435546875,294.1499938964844,284.6166687011719,283.005859375,286.9287109375,284.7967834472656,290.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274426937103272,-0.0,-6.67162609602201e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.283281542593612e-05,296.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.775410580914468e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.220366387628019e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.77576055447571e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004637194506358,291.14471435546875,294.1499938964844,284.6166687011719,283.005859375,286.9287109375,284.7967834472656,290.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274426937103272,-0.0,-6.67162609602201e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.275681077269836e-05,296.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.767410665517672e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.214454672066495e-05,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.767756273504348e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004633397911675,291.1435546875,294.1499938964844,284.5844116210937,282.9817199707031,286.89276123046875,284.7681884765625,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506971240658686e-09,0.0009883894817903,-0.0108598852530121,0.0,0.0,0.0,-0.007047114893794,60.0,-4.29105281829834,-0.0,-6.66069439603234e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.274663170799612e-05,296.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.766338916961104e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.21366232028231e-05,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.766684524947776e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004632889176718,291.1434020996094,294.1499938964844,284.5799865722656,282.9784240722656,286.88787841796875,284.7643127441406,290.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293323516845703,-0.0,-6.659230677996676e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.266383131034672e-05,296.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.757623774930836e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.207222370197996e-05,297.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.75796501734294e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004628753231372,291.1421203613281,294.1499938964844,284.5433349609375,282.951171875,286.84716796875,284.73199462890625,290.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312305450439453,-0.0,-6.647332639886372e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.266383131034672e-05,296.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.757623774930836e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.207222370197996e-05,297.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.75796501734294e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004628753231372,291.1421203613281,294.1499938964844,284.5433349609375,282.951171875,286.84716796875,284.73199462890625,290.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312305450439453,-0.0,-6.647332639886372e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.262394451070576e-05,296.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.753426274983212e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,7.204119901871309e-05,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.753765334608032e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004626761074177,291.1414489746094,294.1499938964844,284.5249938964844,282.9376525878906,286.8268737792969,284.71588134765625,290.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.3412429207023714e-09,0.0009869723580777,-0.010425672866404,0.0,0.0,0.0,-0.0069649559445679,60.0,-4.321841239929199,-0.0,-6.641605665436148e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.258514182874932e-05,296.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.749342279974373e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.201101107057184e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.749678429216146e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004624822468031,291.14080810546875,294.1499938964844,284.50665283203125,282.9241943359375,286.8065795898437,284.6997985839844,290.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292835420471874e-09,0.0009865583851933,-0.0102988425642251,0.0,0.0,0.0,-0.0069409580901265,60.0,-4.331410884857178,-0.0,-6.636035010387786e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.251121809938924e-05,296.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.741562098497524e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.195351645350456e-05,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.741893882164732e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004621130065061,291.13946533203125,294.1499938964844,284.4700012207031,282.8974914550781,286.7660827636719,284.6676940917969,290.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200619851957299e-09,0.0009857697878032,-0.0100572314113378,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350668907165527,-0.0,-6.625429449513831e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.251121809938924e-05,296.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.741562098497524e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.195351645350456e-05,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.741893882164732e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004621130065061,291.13946533203125,294.1499938964844,284.4700012207031,282.8974914550781,286.7660827636719,284.6676940917969,290.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200619851957299e-09,0.0009857697878032,-0.0100572314113378,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350668907165527,-0.0,-6.625429449513831e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.244274406228216e-05,296.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.734355262480676e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,7.190024916781113e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.734682680573314e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004617709491867,291.1381225585937,294.1499938964844,284.4333190917969,282.87115478515625,286.7256774902344,284.6356811523437,290.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190854747652e-09,0.0009850392816588,-0.009833401069045,0.0,0.0,0.0,-0.0068528917618095,60.0,-4.37012243270874,-0.0,-6.61561259107657e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.244274406228216e-05,296.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.734355262480676e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,7.190024916781113e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.734682680573314e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004617709491867,291.1381225585937,294.1499938964844,284.4333190917969,282.87115478515625,286.7256774902344,284.6356811523437,290.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190854747652e-09,0.0009850392816588,-0.009833401069045,0.0,0.0,0.0,-0.0068528917618095,60.0,-4.37012243270874,-0.0,-6.61561259107657e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.238032362191008e-05,296.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.72778580035083e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,7.185169670265168e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.72810958046466e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004614591307472,291.13677978515625,294.1499938964844,284.39666748046875,282.84521484375,286.68536376953125,284.60369873046875,290.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037307377302568e-09,0.0009843732696026,-0.0096293380483984,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389802932739258,-0.0,-6.606668279118821e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.238032362191008e-05,296.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.72778580035083e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,7.185169670265168e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.72810958046466e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004614591307472,291.13677978515625,294.1499938964844,284.39666748046875,282.84521484375,286.68536376953125,284.60369873046875,290.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037307377302568e-09,0.0009843732696026,-0.0096293380483984,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389802932739258,-0.0,-6.606668279118821e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.232454613083974e-05,296.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.721916285343468e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.18083101673983e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.722235699882732e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004611805197782,291.1354064941406,294.1499938964844,284.3599853515625,282.8197326660156,286.6451416015625,284.5716857910156,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967706163621187e-09,0.0009837780380621,-0.0094469748437404,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409743785858154,-0.0,-6.598681068226142e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.232454613083974e-05,296.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.721916285343468e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.18083101673983e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.722235699882732e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004611805197782,291.1354064941406,294.1499938964844,284.3599853515625,282.8197326660156,286.6451416015625,284.5716857910156,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967706163621187e-09,0.0009837780380621,-0.0094469748437404,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409743785858154,-0.0,-6.598681068226142e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.229936404153705e-05,296.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.719266381580384e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,7.178872328950092e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.71958361333236e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.000461054733023,291.1347351074219,294.1499938964844,284.3416748046875,282.80718994140625,286.6250915527344,284.5556640625,290.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835133096203,3.936278858418518e-09,0.0009835093514993,-0.0093646319583058,0.0,0.0,0.0,-0.0067641967907547,60.0,-4.419826030731201,-0.0,-6.595075774384895e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.227598638972268e-05,296.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.716807107906789e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,7.177054067142308e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.717122156871484e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004609379684552,291.134033203125,294.1499938964844,284.3233337402344,282.7947692871094,286.6050109863281,284.53961181640625,290.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.907101309152949e-09,0.0009832597570493,-0.0092881824821233,0.0,0.0,0.0,-0.0067497319541871,60.0,-4.429981708526611,-0.0,-6.591729828642201e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.223517554346472e-05,296.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.712512837722898e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,7.17387956683524e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.712824248708785e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0004607340961229,291.1326599121094,294.1499938964844,284.2866516113281,282.7703857421875,286.5649719238281,284.5074462890625,290.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828241309151,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450536727905273,-0.0,-6.585888456811517e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.223517554346472e-05,296.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.712512837722898e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,7.17387956683524e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.712824248708785e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0004607340961229,291.1326599121094,294.1499938964844,284.2866516113281,282.7703857421875,286.5649719238281,284.5074462890625,290.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828241309151,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450536727905273,-0.0,-6.585888456811517e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.220267384080216e-05,296.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.709093865239991e-05,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.17135044396855e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.709400910651313e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004605717258527,291.1312561035156,294.1499938964844,284.25,282.74658203125,286.5249938964844,284.47509765625,290.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815542992668952e-09,0.00098247686401,-0.0090482868254184,0.0,0.0,0.0,-0.0067043420858681,60.0,-4.4714531898498535,-0.0,-6.581235112435024e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.220267384080216e-05,296.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.709093865239991e-05,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.17135044396855e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.709400910651313e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004605717258527,291.1312561035156,294.1499938964844,284.25,282.74658203125,286.5249938964844,284.47509765625,290.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815542992668952e-09,0.00098247686401,-0.0090482868254184,0.0,0.0,0.0,-0.0067043420858681,60.0,-4.4714531898498535,-0.0,-6.581235112435024e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.217762271873652e-05,296.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.706459240987896e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.169401942519471e-05,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.70676337601617e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004604465793818,291.1298828125,294.1499938964844,284.2148132324219,282.7247009277344,286.4866638183594,284.4438171386719,290.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237367909782e-09,0.0009822091087698,-0.0089662615209817,0.0,0.0,0.0,-0.0066888225264847,60.0,-4.491858005523682,-0.0,-6.577649003247643e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.217666229233146e-05,296.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.70635883277282e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,7.169327727751806e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.706662240205333e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0004604418063536,291.1298217773437,294.1499938964844,284.2133483886719,282.72381591796875,286.4850769042969,284.4425048828125,290.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631229639053,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.492713451385498,-0.0,-6.577511868499641e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.215481259161606e-05,296.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.704061085358262e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.167627336457372e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.704360854811966e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004603326378855,291.12841796875,294.1499938964844,284.1766662597656,282.70233154296875,286.4452209472656,284.40966796875,290.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.5142083168029785,-0.0,-6.574381217205882e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.215481259161606e-05,296.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.704061085358262e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.167627336457372e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.704360854811966e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004603326378855,291.12841796875,294.1499938964844,284.1766662597656,282.70233154296875,286.4452209472656,284.40966796875,290.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.5142083168029785,-0.0,-6.574381217205882e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.214537567459048e-05,296.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.703068644739687e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,7.1668931923341e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.703366959001868e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004602854896802,291.127685546875,294.1499938964844,284.1583251953125,282.6920471191406,286.4253234863281,284.3931579589844,290.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7439011890683105e-09,0.0009818641701713,-0.0088605741038918,0.0,0.0,0.0,-0.0066688260994851,60.0,-4.525029182434082,-0.0,-6.573029764922468e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.213684097630904e-05,296.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.70217224676162e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,7.166229624999687e-05,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.702468378236516e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004602428525686,291.126953125,294.1499938964844,284.1400146484375,282.6820373535156,286.40545654296875,284.3765869140625,290.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219511303787e-09,0.0009817727841436,-0.008832586929202,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535892486572266,-0.0,-6.571806210331489e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.21224564081058e-05,296.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.700661030365154e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,7.165110582718626e-05,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.700953523861244e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.000460171024315,291.1255187988281,294.1499938964844,284.10333251953125,282.6628112792969,286.36572265625,284.34326171875,290.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.715205032506219e-09,0.0009816187666729,-0.0087853856384754,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.557741165161133,-0.0,-6.569744215312312e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.21224564081058e-05,296.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.700661030365154e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,7.165110582718626e-05,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.700953523861244e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.000460171024315,291.1255187988281,294.1499938964844,284.10333251953125,282.6628112792969,286.36572265625,284.34326171875,290.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.715205032506219e-09,0.0009816187666729,-0.0087853856384754,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.557741165161133,-0.0,-6.569744215312312e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.211141878040507e-05,296.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.699501970317216e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,7.16425129212439e-05,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.699790825834498e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004601158725563,291.1240234375,294.1499938964844,284.0666809082031,282.6445617675781,286.3260803222656,284.30963134765625,290.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013541120956006e-09,0.0009815002558752,-0.0087490938603878,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.579751968383789,-0.0,-6.568158283926095e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.211141878040507e-05,296.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.699501970317216e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,7.16425129212439e-05,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.699790825834498e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004601158725563,291.1240234375,294.1499938964844,284.0666809082031,282.6445617675781,286.3260803222656,284.30963134765625,290.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013541120956006e-09,0.0009815002558752,-0.0087490938603878,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.579751968383789,-0.0,-6.568158283926095e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.210345160681754e-05,296.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.698665962787344e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.163631380535662e-05,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.69895118032582e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004600760585162,291.12255859375,294.1499938964844,284.0299987792969,282.627197265625,286.2864685058594,284.2757568359375,290.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60191011428833,-0.0,-6.567010757407843e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.210345160681754e-05,296.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.698665962787344e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.163631380535662e-05,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.69895118032582e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004600760585162,291.12255859375,294.1499938964844,284.0299987792969,282.627197265625,286.2864685058594,284.2757568359375,290.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60191011428833,-0.0,-6.567010757407843e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.209827840095386e-05,296.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.698125359136613e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,7.163229020079598e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.69840693869628e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004600502434186,291.1210632324219,294.1499938964844,283.99334716796875,282.6106262207031,286.2469177246094,284.2416076660156,290.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624204635620117,-0.0,-6.566263266449823e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.209827840095386e-05,296.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.698125359136613e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,7.163229020079598e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.69840693869628e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004600502434186,291.1210632324219,294.1499938964844,283.99334716796875,282.6106262207031,286.2469177246094,284.2416076660156,290.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624204635620117,-0.0,-6.566263266449823e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
