time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.209668496623637e-05,296.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.697958739707246e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,7.163104601204395e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.698238864075392e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004600422398652,291.12030029296875,294.1499938964844,283.9750061035156,282.6025695800781,286.2271728515625,284.22442626953125,290.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.6827556559870796e-09,0.0009813412325456,-0.008700362406671,0.0,0.0,0.0,-0.0066385134123265,60.0,-4.635400772094727,-0.0,-6.566029497889758e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.209566633217035e-05,296.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.69785323832184e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,7.163025293266401e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.698131907498464e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004600371757987,291.1195678710937,294.1499938964844,283.9566650390625,282.5946960449219,286.2074279785156,284.2071838378906,290.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814444825949964e-09,0.0009813300566747,-0.0086969276890158,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.646625995635986,-0.0,-6.565879573372514e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.209533163812011e-05,296.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.697821224108338e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,7.16299909981899e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.698096255306154e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004600355168804,291.1180419921875,294.1499938964844,283.9200134277344,282.5793762207031,286.16796875,284.1724853515625,290.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955996230244,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669157028198242,-0.0,-6.565822019410916e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.209533163812011e-05,296.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.697821224108338e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,7.16299909981899e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.698096255306154e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004600355168804,291.1180419921875,294.1499938964844,283.9200134277344,282.5793762207031,286.16796875,284.1724853515625,290.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955996230244,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669157028198242,-0.0,-6.565822019410916e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.209705604007468e-05,296.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.698005305835976e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.163132249843329e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.698277426650748e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0004600441025104,291.1164855957031,294.1499938964844,283.8833312988281,282.56451416015625,286.1285705566406,284.13751220703125,290.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829879146438316e-09,0.0009813432116061,-0.0087009714916348,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691792011260986,-0.0,-6.566056498513717e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.209705604007468e-05,296.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.698005305835976e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.163132249843329e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.698277426650748e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0004600441025104,291.1164855957031,294.1499938964844,283.8833312988281,282.56451416015625,286.1285705566406,284.13751220703125,290.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829879146438316e-09,0.0009813432116061,-0.0087009714916348,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691792011260986,-0.0,-6.566056498513717e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.210057760355994e-05,296.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.698379290057346e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.163405825849622e-05,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.69864777289331e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.000460061681224,291.1149597167969,294.1499938964844,283.8466796875,282.5500183105469,286.0892028808594,284.1023254394531,290.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.68728669819518e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.7145185470581055,-0.0,-6.566548194086863e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.210057760355994e-05,296.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.698379290057346e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.163405825849622e-05,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.69864777289331e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.000460061681224,291.1149597167969,294.1499938964844,283.8466796875,282.5500183105469,286.0892028808594,284.1023254394531,290.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.68728669819518e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.7145185470581055,-0.0,-6.566548194086863e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.210566349793226e-05,296.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.698918438516556e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.163801637943834e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.699183283373712e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.000460087088868,291.1134033203125,294.1499938964844,283.8099975585937,282.5357971191406,286.0498962402344,284.0668640136719,290.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737324237823486,-0.0,-6.567263710621773e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.210566349793226e-05,296.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.698918438516556e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.163801637943834e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.699183283373712e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.000460087088868,291.1134033203125,294.1499938964844,283.8099975585937,282.5357971191406,286.0498962402344,284.0668640136719,290.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737324237823486,-0.0,-6.567263710621773e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.210872667608784e-05,296.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.69924294622615e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,7.164039561757818e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.699506335891785e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0004601024265866,291.11260986328125,294.1499938964844,283.7916564941406,282.5287780761719,286.0302734375,284.0490417480469,290.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.6973144545981995e-09,0.0009814656805247,-0.0087385093793272,0.0,0.0,0.0,-0.0066457306966185,60.0,-4.748754978179932,-0.0,-6.567696431147851e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.211208816850558e-05,296.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.699598012957722e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,7.164300768636167e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.699859947431833e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004601192194968,291.11181640625,294.1499938964844,283.7733459472656,282.52178955078125,286.0106506347656,284.0311584472656,290.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.7014586951045195e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760200023651123,-0.0,-6.568170363152603e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.211961878463626e-05,296.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.700394002720714e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,7.164885755628347e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.700652299216016e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004601567925419,291.1102294921875,294.1499938964844,283.7366638183594,282.50787353515625,285.9714050292969,283.9952392578125,290.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107485972853725e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783130645751953,-0.0,-6.569234045628036e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.211961878463626e-05,296.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.700394002720714e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,7.164885755628347e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.700652299216016e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004601567925419,291.1102294921875,294.1499938964844,283.7366638183594,282.50787353515625,285.9714050292969,283.9952392578125,290.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107485972853725e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783130645751953,-0.0,-6.569234045628036e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.212802979163826e-05,296.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.701283124741168e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,7.165539864217862e-05,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.701538510853425e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004601988184731,291.108642578125,294.1499938964844,283.70001220703125,282.4939270019531,285.9322204589844,283.9591064453125,290.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146502044803e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.806107997894287,-0.0,-6.570424204710434e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.212802979163826e-05,296.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.701283124741168e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,7.165539864217862e-05,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.701538510853425e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004601988184731,291.108642578125,294.1499938964844,283.70001220703125,282.4939270019531,285.9322204589844,283.9591064453125,290.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146502044803e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.806107997894287,-0.0,-6.570424204710434e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.213711018674076e-05,296.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.702242095954716e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,7.166245632106438e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.702494571683928e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0004602441622409,291.1070251464844,294.1499938964844,283.663330078125,282.4798889160156,285.8930969238281,283.9227905273437,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.829120635986328,-0.0,-6.571709576519424e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.213711018674076e-05,296.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.702242095954716e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,7.166245632106438e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.702494571683928e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0004602441622409,291.1070251464844,294.1499938964844,283.663330078125,282.4798889160156,285.8930969238281,283.9227905273437,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.829120635986328,-0.0,-6.571709576519424e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.214664169121534e-05,296.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.703248360892758e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,7.166987052187324e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.703497926238924e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004602917761076,291.1053771972656,294.1499938964844,283.6266784667969,282.46563720703125,285.8539733886719,283.8863220214844,290.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852156639099121,-0.0,-6.57305960771737e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.214664169121534e-05,296.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.703248360892758e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,7.166987052187324e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.703497926238924e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004602917761076,291.1053771972656,294.1499938964844,283.6266784667969,282.46563720703125,285.8539733886719,283.8863220214844,290.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852156639099121,-0.0,-6.57305960771737e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.215150930685924e-05,296.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.70376277109608e-05,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,7.167365401983261e-05,297.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.704010153654964e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004603161069098,291.1045837402344,294.1499938964844,283.6083374023437,282.4584350585937,285.8344421386719,283.8680114746094,290.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719437018036,60.0,-4.863679885864258,-0.0,-6.573749544713793e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.215640602633356e-05,296.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.704280091682448e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,7.167746662162244e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.704526019049808e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0004603405832313,291.103759765625,294.1499938964844,283.5899963378906,282.4511413574219,285.8149108886719,283.8496398925781,290.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749495454132,60.0,-4.875204563140869,-0.0,-6.574443744966629e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.216620674123988e-05,296.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.705314732855186e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.168507727328688e-05,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.7055577498395e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0004603895067702,291.10211181640625,294.1499938964844,283.5533447265625,282.43621826171875,285.77587890625,283.8128662109375,290.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247096329927,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898253440856934,-0.0,-6.575832145472307e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.216620674123988e-05,296.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.705314732855186e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.168507727328688e-05,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.7055577498395e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0004603895067702,291.10211181640625,294.1499938964844,283.5533447265625,282.43621826171875,285.77587890625,283.8128662109375,290.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247096329927,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898253440856934,-0.0,-6.575832145472307e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.21758182812482e-05,296.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.706329728942364e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,7.169255695771426e-05,297.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.706569835543633e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0004604375280905,291.1004333496094,294.1499938964844,283.51666259765625,282.4208374023437,285.7369079589844,283.7759704589844,290.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558875188231,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921291828155518,-0.0,-6.577195676982228e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.21758182812482e-05,296.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.706329728942364e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,7.169255695771426e-05,297.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.706569835543633e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0004604375280905,291.1004333496094,294.1499938964844,283.51666259765625,282.4208374023437,285.7369079589844,283.7759704589844,290.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558875188231,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921291828155518,-0.0,-6.577195676982228e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.2185044195503e-05,296.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.707303979666904e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,7.169972377596423e-05,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.707541175885126e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004604835994541,291.0987548828125,294.1499938964844,283.4800109863281,282.4049072265625,285.69793701171875,283.73895263671875,290.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857904240489,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944308280944824,-0.0,-6.578502365073291e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.2185044195503e-05,296.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.707303979666904e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,7.169972377596423e-05,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.707541175885126e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004604835994541,291.0987548828125,294.1499938964844,283.4800109863281,282.4049072265625,285.69793701171875,283.73895263671875,290.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857904240489,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944308280944824,-0.0,-6.578502365073291e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.21936662052758e-05,296.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.708214201964438e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,7.17064249329269e-05,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.708449215395376e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0004605266731232,291.0970458984375,294.1499938964844,283.4433288574219,282.3883361816406,285.6590270996094,283.7018737792969,290.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.8023526549579856e-09,0.0009823639411479,-0.009013726375997,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967289924621582,-0.0,-6.579723788036064e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.21936662052758e-05,296.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.708214201964438e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,7.17064249329269e-05,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.708449215395376e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0004605266731232,291.0970458984375,294.1499938964844,283.4433288574219,282.3883361816406,285.6590270996094,283.7018737792969,290.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.8023526549579856e-09,0.0009823639411479,-0.009013726375997,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967289924621582,-0.0,-6.579723788036064e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.219767525792122e-05,296.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.708638390293344e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,7.170954631874338e-05,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.708871220937e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004605466965585,291.0962219238281,294.1499938964844,283.42498779296875,282.3797607421875,285.6395874023437,283.6833190917969,290.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807312243253591e-09,0.000982406316325,-0.0090267211198806,0.0,0.0,0.0,-0.0067002614960074,60.0,-4.978763580322266,-0.0,-6.580292222224672e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.22014587558806e-05,296.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.709037840366364e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,7.171248580561951e-05,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.709269943414256e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004605656140483,291.0953674316406,294.1499938964844,283.4066772460937,282.3710021972656,285.6201477050781,283.66473388671875,290.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989390811732e-09,0.0009824463631957,-0.00903897639364,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.99022388458252,-0.0,-6.580827971447435e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.220822539646178e-05,296.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.709753066999838e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,7.171774632297456e-05,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.709982259664685e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0004605994035955,291.0936279296875,294.1499938964844,283.3699951171875,282.35284423828125,285.581298828125,283.6275634765625,290.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608606114983,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013101100921631,-0.0,-6.581785072512504e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.220822539646178e-05,296.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.709753066999838e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,7.171774632297456e-05,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.709982259664685e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0004605994035955,291.0936279296875,294.1499938964844,283.3699951171875,282.35284423828125,285.581298828125,283.6275634765625,290.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608606114983,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013101100921631,-0.0,-6.581785072512504e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.22137187444605e-05,296.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.71033368841745e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,7.172201731009409e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.710559970699252e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004606268194038,291.0918884277344,294.1499938964844,283.3333435058594,282.333740234375,285.54248046875,283.5903625488281,290.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785799548029,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035903930664063,-0.0,-6.582560274637217e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.22137187444605e-05,296.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.71033368841745e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,7.172201731009409e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.710559970699252e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004606268194038,291.0918884277344,294.1499938964844,283.3333435058594,282.333740234375,285.54248046875,283.5903625488281,290.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785799548029,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035903930664063,-0.0,-6.582560274637217e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.221769141731784e-05,296.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.710754966363312e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,7.17251023161225e-05,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.710978338262066e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0004606466682162,291.09014892578125,294.1499938964844,283.2966613769531,282.31365966796875,285.5036926269531,283.5531921386719,290.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831982287039182e-09,0.0009826172608882,-0.0090913604944944,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058620452880859,-0.0,-6.583118761227524e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.221769141731784e-05,296.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.710754966363312e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,7.17251023161225e-05,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.710978338262066e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0004606466682162,291.09014892578125,294.1499938964844,283.2966613769531,282.31365966796875,285.5036926269531,283.5531921386719,290.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831982287039182e-09,0.0009826172608882,-0.0090913604944944,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058620452880859,-0.0,-6.583118761227524e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.221989603247494e-05,296.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.710989252198488e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.172681216616184e-05,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.71121044130996e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004606576694641,291.0884094238281,294.1499938964844,283.260009765625,282.29248046875,285.4649658203125,283.5160217285156,290.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.834653483636431e-09,0.0009826401947066,-0.0090983593836426,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081234455108643,-0.0,-6.583425005146637e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
