time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.221989603247494e-05,296.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.710989252198488e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.172681216616184e-05,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.71121044130996e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004606576694641,291.0884094238281,294.1499938964844,283.260009765625,282.29248046875,285.4649658203125,283.5160217285156,290.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.834653483636431e-09,0.0009826401947066,-0.0090983593836426,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081234455108643,-0.0,-6.583425005146637e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.22202380024828e-05,296.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.71102635958232e-05,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,7.172707410063595e-05,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.711246093502268e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0004606593574862,291.0875244140625,294.1499938964844,283.2416687011719,282.2814636230469,285.44561767578125,283.4974670410156,290.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835041617605839e-09,0.0009826434543356,-0.0090993754565715,0.0,0.0,0.0,-0.00671400828287,60.0,-5.092496395111084,-0.0,-6.58346976933899e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.222004155162722e-05,296.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.711008169688284e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,7.172692858148366e-05,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.711225720820948e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0004606584261637,291.0866394042969,294.1499938964844,283.22332763671875,282.2701110839844,285.42626953125,283.4789123535156,290.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834767614563361e-09,0.0009826411260291,-0.0090986583381891,0.0,0.0,0.0,-0.0067138723097741,60.0,-5.1037278175354,-0.0,-6.58343779491588e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.221785876434296e-05,296.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.71078043221496e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,7.172522600740194e-05,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.71099580056034e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0004606475122272,291.0848388671875,294.1499938964844,283.1866760253906,282.2464904785156,285.3876037597656,283.44189453125,290.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913400053977,0.0,0.0,0.0,-0.0067124878987669,60.0,-5.126089572906494,-0.0,-6.58311805068479e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.221785876434296e-05,296.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.71078043221496e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,7.172522600740194e-05,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.71099580056034e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0004606475122272,291.0848388671875,294.1499938964844,283.1866760253906,282.2464904785156,285.3876037597656,283.44189453125,290.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913400053977,0.0,0.0,0.0,-0.0067124878987669,60.0,-5.126089572906494,-0.0,-6.58311805068479e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.221299842465668e-05,296.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.710271115181968e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,7.172144250944257e-05,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,9.710483573144302e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0004606232105288,291.0830383300781,294.1499938964844,283.1499938964844,282.22149658203125,285.3489685058594,283.40496826171875,290.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148293972015381,-0.0,-6.582416034461859e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.221299842465668e-05,296.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.710271115181968e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,7.172144250944257e-05,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,9.710483573144302e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0004606232105288,291.0830383300781,294.1499938964844,283.1499938964844,282.22149658203125,285.3489685058594,283.40496826171875,290.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148293972015381,-0.0,-6.582416034461859e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.220673382515088e-05,296.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.709613368613644e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,7.171656761784106e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.709823643788695e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0004605919239111,291.08123779296875,294.1499938964844,283.11334228515625,282.1949462890625,285.31036376953125,283.3681640625,290.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817968607933153e-09,0.000982497469522,-0.0090546421706676,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170358657836914,-0.0,-6.581512934644709e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.220673382515088e-05,296.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.709613368613644e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,7.171656761784106e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.709823643788695e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0004605919239111,291.08123779296875,294.1499938964844,283.11334228515625,282.1949462890625,285.31036376953125,283.3681640625,290.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817968607933153e-09,0.000982497469522,-0.0090546421706676,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170358657836914,-0.0,-6.581512934644709e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.220106585416944e-05,296.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.709018922876568e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,7.171215838752687e-05,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.709227015264332e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.000460563605884,291.07940673828125,294.1499938964844,283.07666015625,282.1667175292969,285.27178955078125,283.3314514160156,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837867490591e-09,0.0009824364678934,-0.0090359589084982,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.192384243011475,-0.0,-6.580696521041318e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.220106585416944e-05,296.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.709018922876568e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,7.171215838752687e-05,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.709227015264332e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.000460563605884,291.07940673828125,294.1499938964844,283.07666015625,282.1667175292969,285.27178955078125,283.3314514160156,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837867490591e-09,0.0009824364678934,-0.0090359589084982,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.192384243011475,-0.0,-6.580696521041318e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.219867934007198e-05,296.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,9.70876862993464e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,7.171029574237764e-05,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.708975267130882e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0004605516733136,291.0784912109375,294.1499938964844,283.0583190917969,282.1520080566406,285.2525329589844,283.3131103515625,290.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824145818129,3.807827830826227e-09,0.0009824107401072,-0.0090280724689364,0.0,0.0,0.0,-0.0067005171440541,60.0,-5.203404426574707,-0.0,-6.58035119727174e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.21966930036433e-05,296.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.708561265142636e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,7.170875323936343e-05,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.708766447147354e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.0004605417780112,291.0775756835937,294.1499938964844,283.0400085449219,282.1369323730469,285.2332763671875,283.2947998046875,290.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.805324499950302e-09,0.000982389319688,-0.0090215131640434,0.0,0.0,0.0,-0.0066992761567234,60.0,-5.214436531066895,-0.0,-6.580064848549227e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.219421190209688e-05,296.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.70830224105157e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,7.170681783463806e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.708505240269004e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0004605293797794,291.07574462890625,294.1499938964844,283.0033264160156,282.1056823730469,285.1947937011719,283.2582092285156,290.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.236557483673096,-0.0,-6.57970247175399e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.219421190209688e-05,296.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.70830224105157e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,7.170681783463806e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.708505240269004e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0004605293797794,291.07574462890625,294.1499938964844,283.0033264160156,282.1056823730469,285.1947937011719,283.2582092285156,290.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.236557483673096,-0.0,-6.57970247175399e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.219403727911411e-05,296.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.708286233944818e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,7.170667959144339e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.708486322779208e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0004605284775607,291.0738830566406,294.1499938964844,282.9666748046875,282.0731506347656,285.15631103515625,283.2216186523437,290.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018761472358165e-09,0.0009823598666116,-0.009012478403747,0.0,0.0,0.0,-0.0066975667141377,60.0,-5.258780002593994,-0.0,-6.579669786788146e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.219403727911411e-05,296.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.708286233944818e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,7.170667959144339e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.708486322779208e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0004605284775607,291.0738830566406,294.1499938964844,282.9666748046875,282.0731506347656,285.15631103515625,283.2216186523437,290.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018761472358165e-09,0.0009823598666116,-0.009012478403747,0.0,0.0,0.0,-0.0066975667141377,60.0,-5.258780002593994,-0.0,-6.579669786788146e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.219635830959304e-05,296.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.70853288890794e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,7.170848402893171e-05,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.708730794955044e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0004605400608852,291.0719909667969,294.1499938964844,282.92999267578125,282.0393981933594,285.1178894042969,283.1849975585937,290.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804702775056512e-09,0.0009823840809985,-0.0090198833495378,0.0,0.0,0.0,-0.0066989678889513,60.0,-5.281122207641602,-0.0,-6.579993083732917e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.219635830959304e-05,296.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.70853288890794e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,7.170848402893171e-05,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.708730794955044e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0004605400608852,291.0719909667969,294.1499938964844,282.92999267578125,282.0393981933594,285.1178894042969,283.1849975585937,290.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804702775056512e-09,0.0009823840809985,-0.0090198833495378,0.0,0.0,0.0,-0.0066989678889513,60.0,-5.281122207641602,-0.0,-6.579993083732917e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.220112406183034e-05,296.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.709037112770602e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,7.171218749135733e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.709232108434662e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0004605638678185,291.0700988769531,294.1499938964844,282.8933410644531,282.0045471191406,285.0794982910156,283.1483459472656,290.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303591728210449,-0.0,-6.58066596770368e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.220112406183034e-05,296.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.709037112770602e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,7.171218749135733e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.709232108434662e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0004605638678185,291.0700988769531,294.1499938964844,282.8933410644531,282.0045471191406,285.0794982910156,283.1483459472656,290.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303591728210449,-0.0,-6.58066596770368e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.220431820722295e-05,296.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.7093747172039e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,7.171467586886138e-05,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.7095689852722e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0004605798458214,291.06915283203125,294.1499938964844,282.875,281.9867553710937,285.060302734375,283.1299743652344,290.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814526916556815e-09,0.0009824680164456,-0.0090456241741776,0.0,0.0,0.0,-0.0067038377746939,60.0,-5.314873218536377,-0.0,-6.58111858342636e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.22079780139029e-05,296.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.709761798148976e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,7.171752076828852e-05,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.70995461102575e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.000460598123027,291.0682067871094,294.1499938964844,282.8566589355469,281.9687194824219,285.0411071777344,283.1116027832031,290.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825105080381,3.8190548501404464e-09,0.0009825067827478,-0.0090574882924556,0.0,0.0,0.0,-0.00670608272776,60.0,-5.326180934906006,-0.0,-6.581637279623467e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,9.221631626132876e-05,296.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.71064146142453e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,7.172399637056515e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.71083209151402e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0004606397706083,291.0663146972656,294.1499938964844,282.82000732421875,281.9320373535156,285.0027770996094,283.0747375488281,290.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.8293732629313135e-09,0.0009825950255617,-0.0090845245867967,0.0,0.0,0.0,-0.0067111980170011,60.0,-5.348860263824463,-0.0,-6.582820333278505e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,9.221631626132876e-05,296.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.71064146142453e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,7.172399637056515e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.71083209151402e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0004606397706083,291.0663146972656,294.1499938964844,282.82000732421875,281.9320373535156,285.0027770996094,283.0747375488281,290.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.8293732629313135e-09,0.0009825950255617,-0.0090845245867967,0.0,0.0,0.0,-0.0067111980170011,60.0,-5.348860263824463,-0.0,-6.582820333278505e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.222523658536376e-05,296.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.711582970339804e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,7.173093763412908e-05,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.711771417642012e-05,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004606843285728,291.0643615722656,294.1499938964844,282.7833251953125,281.8946228027344,284.9644470214844,283.0378112792969,290.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.8404297519889505e-09,0.000982689554803,-0.0091134933754801,0.0,0.0,0.0,-0.0067166788503527,60.0,-5.371591567993164,-0.0,-6.584087230976365e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.222523658536376e-05,296.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.711582970339804e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,7.173093763412908e-05,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.711771417642012e-05,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004606843285728,291.0643615722656,294.1499938964844,282.7833251953125,281.8946228027344,284.9644470214844,283.0378112792969,290.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.8404297519889505e-09,0.000982689554803,-0.0091134933754801,0.0,0.0,0.0,-0.0067166788503527,60.0,-5.371591567993164,-0.0,-6.584087230976365e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.223366214428096e-05,296.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.71247281995602e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.173748599598184e-05,297.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.71265835687518e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0004607264127116,291.0624389648437,294.1499938964844,282.7466735839844,281.8565368652344,284.9261474609375,283.00079345703125,290.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827825706452,3.850864072063587e-09,0.0009827787289395,-0.0091408332809805,0.0,0.0,0.0,-0.0067218518815934,60.0,-5.394318103790283,-0.0,-6.58528307440065e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.223366214428096e-05,296.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.71247281995602e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.173748599598184e-05,297.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.71265835687518e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0004607264127116,291.0624389648437,294.1499938964844,282.7466735839844,281.8565368652344,284.9261474609375,283.00079345703125,290.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827825706452,3.850864072063587e-09,0.0009827787289395,-0.0091408332809805,0.0,0.0,0.0,-0.0067218518815934,60.0,-5.394318103790283,-0.0,-6.58528307440065e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.224036330124365e-05,296.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.71318077063188e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,7.17426955816336e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.713364124763756e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0004607598821166,291.0604858398437,294.1499938964844,282.7099914550781,281.81793212890625,284.88787841796875,282.9637145996094,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828534675762,3.859153885343858e-09,0.0009828496258705,-0.0091625545173883,0.0,0.0,0.0,-0.0067259618081152,60.0,-5.416972160339356,-0.0,-6.586233070038361e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.224036330124365e-05,296.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.71318077063188e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,7.17426955816336e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.713364124763756e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0004607598821166,291.0604858398437,294.1499938964844,282.7099914550781,281.81793212890625,284.88787841796875,282.9637145996094,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828534675762,3.859153885343858e-09,0.0009828496258705,-0.0091625545173883,0.0,0.0,0.0,-0.0067259618081152,60.0,-5.416972160339356,-0.0,-6.586233070038361e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.224268433172256e-05,296.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.713425970403478e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,7.174450001912192e-05,297.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.713608596939594e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.000460771494545,291.0595092773437,294.1499938964844,282.6916809082031,281.7984619140625,284.8687744140625,282.9451599121094,290.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828779147937,3.862014263944502e-09,0.0009828740730881,-0.0091700488701462,0.0,0.0,0.0,-0.006727379746735,60.0,-5.428252220153809,-0.0,-6.586560630239546e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.224408131558448e-05,296.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,9.713573672343044e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,7.174558413680643e-05,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.71375484368764e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0004607784503605,291.0585021972656,294.1499938964844,282.67333984375,281.7789306640625,284.8496398925781,282.9266052246094,290.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637186783319075e-09,0.0009828887414187,-0.0091745145618915,0.0,0.0,0.0,-0.0067282244563102,60.0,-5.4394850730896,-0.0,-6.58675602949188e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.224357199855147e-05,296.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.713522740639746e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,7.174519123509526e-05,297.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,9.713701729197056e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004607759183272,291.0565490722656,294.1499938964844,282.6366577148437,281.7395935058594,284.8114318847656,282.8895568847656,290.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863031228235059e-09,0.0009828828042373,-0.0091727133840322,0.0,0.0,0.0,-0.0067278840579092,60.0,-5.461780071258545,-0.0,-6.586677159248211e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.224357199855147e-05,296.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.713522740639746e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,7.174519123509526e-05,297.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,9.713701729197056e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004607759183272,291.0565490722656,294.1499938964844,282.6366577148437,281.7395935058594,284.8114318847656,282.8895568847656,290.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863031228235059e-09,0.0009828828042373,-0.0091727133840322,0.0,0.0,0.0,-0.0067278840579092,60.0,-5.461780071258545,-0.0,-6.586677159248211e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.223781671607868e-05,296.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.712918836157768e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,7.174070924520493e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.713095641927794e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0004607471637427,291.0545349121094,294.1499938964844,282.6000061035156,281.7000732421875,284.77325439453125,282.85260009765625,290.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.483788013458252,-0.0,-6.585848666418316e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.223781671607868e-05,296.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.712918836157768e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,7.174070924520493e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.713095641927794e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0004607471637427,291.0545349121094,294.1499938964844,282.6000061035156,281.7000732421875,284.77325439453125,282.85260009765625,290.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.483788013458252,-0.0,-6.585848666418316e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,9.222605876857416e-05,296.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.711681923363358e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,7.17315633664839e-05,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.71185727394186e-05,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.000460688403109,291.05255126953125,294.1499938964844,282.5633239746094,281.6604919433594,284.7350769042969,282.8157958984375,290.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505446434020996,-0.0,-6.584162548506356e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,9.222605876857416e-05,296.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.711681923363358e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,7.17315633664839e-05,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.71185727394186e-05,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.000460688403109,291.05255126953125,294.1499938964844,282.5633239746094,281.6604919433594,284.7350769042969,282.8157958984375,290.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505446434020996,-0.0,-6.584162548506356e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
