time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.220789797836916e-05,296.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.709771984489636e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,7.171743345679715e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.709944424685092e-05,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0004605977155733,291.050537109375,294.1499938964844,282.52667236328125,281.62091064453125,284.69696044921875,282.7792358398437,290.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.526717662811279,-0.0,-6.581563383178948e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.220789797836916e-05,296.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.709771984489636e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,7.171743345679715e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.709944424685092e-05,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0004605977155733,291.050537109375,294.1499938964844,282.52667236328125,281.62091064453125,284.69696044921875,282.7792358398437,290.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.526717662811279,-0.0,-6.581563383178948e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.219640196533874e-05,296.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.708561992738396e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,7.170849130488932e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.70873370533809e-05,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.000460540264612,291.04949951171875,294.1499938964844,282.5083312988281,281.6011657714844,284.67791748046875,282.76104736328125,290.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.5371994972229,-0.0,-6.579918476745662e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.218333434546366e-05,296.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.707187564345075e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,7.169832679210231e-05,297.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.707357821753249e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0004604750138241,291.0484924316406,294.1499938964844,282.489990234375,281.5814514160156,284.65887451171875,282.7429504394531,290.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754546061158,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547581195831299,-0.0,-6.578050459893349e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.215276804752648e-05,296.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,9.703970863483846e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,7.167454896261916e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.704138938104734e-05,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0004603223060257,291.04644775390625,294.1499938964844,282.4533386230469,281.542236328125,284.6208190917969,282.7070007324219,290.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749605959058044e-09,0.0009819129481911,-0.0088755208998918,0.0,0.0,0.0,-0.0066716545261442,60.0,-5.568056106567383,-0.0,-6.57368275369663e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.215276804752648e-05,296.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,9.703970863483846e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,7.167454896261916e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.704138938104734e-05,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0004603223060257,291.04644775390625,294.1499938964844,282.4533386230469,281.542236328125,284.6208190917969,282.7070007324219,290.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749605959058044e-09,0.0009819129481911,-0.0088755208998918,0.0,0.0,0.0,-0.0066716545261442,60.0,-5.568056106567383,-0.0,-6.57368275369663e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.2116926680319e-05,296.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.700198279460892e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,7.16466674930416e-05,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.700364171294495e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0004601432592608,291.0444030761719,294.1499938964844,282.4166564941406,281.5033874511719,284.5827941894531,282.6714172363281,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048928369642913e-09,0.0009815306402742,-0.0087583661079406,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.588160991668701,-0.0,-6.56856329328548e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.2116926680319e-05,296.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.700198279460892e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,7.16466674930416e-05,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.700364171294495e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0004601432592608,291.0444030761719,294.1499938964844,282.4166564941406,281.5033874511719,284.5827941894531,282.6714172363281,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048928369642913e-09,0.0009815306402742,-0.0087583661079406,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.588160991668701,-0.0,-6.56856329328548e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.20768070500344e-05,296.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.69597531366162e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,7.161546091083437e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.6961397503037e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0004599428502842,291.0423278808594,294.1499938964844,282.3800048828125,281.4649658203125,284.5447998046875,282.6361999511719,290.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548504223077316e-09,0.0009811026975512,-0.0086272461339831,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.607947826385498,-0.0,-6.562836318835252e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.20768070500344e-05,296.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.69597531366162e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,7.161546091083437e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.6961397503037e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0004599428502842,291.0423278808594,294.1499938964844,282.3800048828125,281.4649658203125,284.5447998046875,282.6361999511719,290.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548504223077316e-09,0.0009811026975512,-0.0086272461339831,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.607947826385498,-0.0,-6.562836318835252e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,9.203357330989093e-05,296.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.691424202173948e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,7.158183143474162e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.691586456028745e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0004597268998622,291.0402526855469,294.1499938964844,282.34332275390625,281.4271240234375,284.5068664550781,282.60137939453125,290.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806453017517,3.60093022067076e-09,0.0009806416928768,-0.0084859654307365,0.0,0.0,0.0,-0.0065979496575891,60.0,-5.627477169036865,-0.0,-6.556668807888856e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,9.203357330989093e-05,296.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.691424202173948e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,7.158183143474162e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.691586456028745e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0004597268998622,291.0402526855469,294.1499938964844,282.34332275390625,281.4271240234375,284.5068664550781,282.60137939453125,290.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806453017517,3.60093022067076e-09,0.0009806416928768,-0.0084859654307365,0.0,0.0,0.0,-0.0065979496575891,60.0,-5.627477169036865,-0.0,-6.556668807888856e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.201113425660878e-05,296.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.689063153928146e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,7.15643836883828e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.68922395259142e-05,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0004596148210112,291.0392150878906,294.1499938964844,282.32501220703125,281.408447265625,284.4879150390625,282.5841369628906,290.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572952378405602e-09,0.0009804024593904,-0.0084126582369208,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637164115905762,-0.0,-6.553469233949727e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.198838233714925e-05,296.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,9.686667908681557e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,7.154668855946511e-05,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.686827979749069e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0004595011705532,291.0381774902344,294.1499938964844,282.3066711425781,281.38995361328125,284.4689636230469,282.5669860839844,290.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445788526544675e-09,0.0009801598498597,-0.008338313549757,0.0,0.0,0.0,-0.006570013705641,60.0,-5.646814823150635,-0.0,-6.550225606360982e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.194244194077328e-05,296.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.68183230725117e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,7.151095633162186e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.681990195531398e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0004592716868501,291.0360717773437,294.1499938964844,282.2699890136719,281.353515625,284.4311218261719,282.5329284667969,290.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872900123161803e-09,0.0009796698577702,-0.0081882057711482,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.666040897369385,-0.0,-6.543679376136424e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.194244194077328e-05,296.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.68183230725117e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,7.151095633162186e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.681990195531398e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0004592716868501,291.0360717773437,294.1499938964844,282.2699890136719,281.353515625,284.4311218261719,282.5329284667969,290.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872900123161803e-09,0.0009796698577702,-0.0081882057711482,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.666040897369385,-0.0,-6.543679376136424e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.189679258270188e-05,296.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.677026537247002e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,7.147544238250703e-05,297.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.677182970335708e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0004590436292346,291.0339660644531,294.1499938964844,282.2333374023437,281.3179931640625,284.3932800292969,282.4992370605469,290.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357553568797e-09,0.0009791830088943,-0.0080390302464365,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.685218811035156,-0.0,-6.537176489018749e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.189679258270188e-05,296.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.677026537247002e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,7.147544238250703e-05,297.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.677182970335708e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0004590436292346,291.0339660644531,294.1499938964844,282.2333374023437,281.3179931640625,284.3932800292969,282.4992370605469,290.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357553568797e-09,0.0009791830088943,-0.0080390302464365,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.685218811035156,-0.0,-6.537176489018749e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.18523146538064e-05,296.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.672345186118037e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,7.14408524800092e-05,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,9.672499436419456e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0004588214796967,291.0318298339844,294.1499938964844,282.1966552734375,281.2834167480469,284.3554992675781,282.4658203125,290.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.3748961403290423e-09,0.0009787087328732,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704409599304199,-0.0,-6.53084484270039e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.18523146538064e-05,296.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.672345186118037e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,7.14408524800092e-05,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,9.672499436419456e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0004588214796967,291.0318298339844,294.1499938964844,282.1966552734375,281.2834167480469,284.3554992675781,282.4658203125,290.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.3748961403290423e-09,0.0009787087328732,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704409599304199,-0.0,-6.53084484270039e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.180975030176342e-05,296.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.667864651419222e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,7.140774687286466e-05,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.66801671893336e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0004586088762152,291.0296936035156,294.1499938964844,282.1600036621094,281.2499389648437,284.3177490234375,282.43267822265625,290.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218154893432943e-09,0.0009782548295333,-0.0077546262182295,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723666191101074,-0.0,-6.524787465878036e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.180975030176342e-05,296.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.667864651419222e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,7.140774687286466e-05,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.66801671893336e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0004586088762152,291.0296936035156,294.1499938964844,282.1600036621094,281.2499389648437,284.3177490234375,282.43267822265625,290.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218154893432943e-09,0.0009782548295333,-0.0077546262182295,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723666191101074,-0.0,-6.524787465878036e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,9.178937034448607e-05,296.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.66571969911456e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,7.139189256122336e-05,297.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.665870311437176e-05,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0004585070419125,291.02862548828125,294.1499938964844,282.14166259765625,281.233642578125,284.29888916015625,282.41619873046875,290.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396267060686e-09,0.0009780374821275,-0.0076880217529833,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733333587646484,-0.0,-6.521887740973399e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,9.176966705126688e-05,296.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.66364605119452e-05,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,7.137656211853027e-05,297.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.663795935921372e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.0004584086418617,291.02752685546875,294.1499938964844,282.1233215332031,281.2176513671875,284.2800598144531,282.3997802734375,290.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825255168892e-09,0.0009778273524716,-0.0076236394234001,0.0,0.0,0.0,-0.006434797309339,60.0,-5.743032455444336,-0.0,-6.51908536042356e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.173250145977364e-05,296.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,9.659733768785372e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,7.134765473892912e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,9.65988147072494e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0004582229594234,291.0253601074219,294.1499938964844,282.086669921875,281.1866455078125,284.24237060546875,282.36700439453125,290.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468114820273e-09,0.0009774309583008,-0.0075021726079285,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762538909912109,-0.0,-6.513800343554976e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.173250145977364e-05,296.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,9.659733768785372e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,7.134765473892912e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,9.65988147072494e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0004582229594234,291.0253601074219,294.1499938964844,282.086669921875,281.1866455078125,284.24237060546875,282.36700439453125,290.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468114820273e-09,0.0009774309583008,-0.0075021726079285,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762538909912109,-0.0,-6.513800343554976e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.16986318770796e-05,296.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.656169277150184e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,7.132131577236578e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.656315523898228e-05,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0004580538079608,291.023193359375,294.1499938964844,282.04998779296875,281.1570129394531,284.2047424316406,282.3343811035156,290.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770728647708,3.183225016911706e-09,0.0009770697215572,-0.0073914849199354,0.0,0.0,0.0,-0.006390874274075,60.0,-5.782217025756836,-0.0,-6.508986416520203e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.16986318770796e-05,296.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.656169277150184e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,7.132131577236578e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.656315523898228e-05,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0004580538079608,291.023193359375,294.1499938964844,282.04998779296875,281.1570129394531,284.2047424316406,282.3343811035156,290.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770728647708,3.183225016911706e-09,0.0009770697215572,-0.0073914849199354,0.0,0.0,0.0,-0.006390874274075,60.0,-5.782217025756836,-0.0,-6.508986416520203e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.167510870611296e-05,296.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.653693268774076e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,7.130300946300849e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,9.653837332734838e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0004579362575896,291.0210266113281,294.1499938964844,282.0133361816406,281.1287536621094,284.1671142578125,282.3017578125,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538618383564203e-09,0.000976818613708,-0.0073145464994013,0.0,0.0,0.0,-0.0063763177022337,60.0,-5.80226469039917,-0.0,-6.505640470777507e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.167510870611296e-05,296.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.653693268774076e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,7.130300946300849e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,9.653837332734838e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0004579362575896,291.0210266113281,294.1499938964844,282.0133361816406,281.1287536621094,284.1671142578125,282.3017578125,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538618383564203e-09,0.000976818613708,-0.0073145464994013,0.0,0.0,0.0,-0.0063763177022337,60.0,-5.80226469039917,-0.0,-6.505640470777507e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.166830568574368e-05,296.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,9.652978769736364e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,7.129771984182298e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,9.653121378505602e-05,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0004579022934194,291.018798828125,294.1499938964844,281.9766540527344,281.1016845703125,284.1295166015625,282.2689208984375,290.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.14534487344531e-09,0.0009767457377165,-0.0072922292165458,0.0,0.0,0.0,-0.0063720950856804,60.0,-5.823185920715332,-0.0,-6.504670579943196e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.166830568574368e-05,296.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,9.652978769736364e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,7.129771984182298e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,9.653121378505602e-05,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0004579022934194,291.018798828125,294.1499938964844,281.9766540527344,281.1016845703125,284.1295166015625,282.2689208984375,290.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.14534487344531e-09,0.0009767457377165,-0.0072922292165458,0.0,0.0,0.0,-0.0063720950856804,60.0,-5.823185920715332,-0.0,-6.504670579943196e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.167095413431524e-05,296.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.65325889410451e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,7.12997789378278e-05,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.653400775277988e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0004579155356623,291.0177001953125,294.1499938964844,281.9583435058594,281.08856201171875,284.1107482910156,282.2523193359375,290.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767768206074,3.148622695903213e-09,0.0009767736773937,-0.0073008183389902,0.0,0.0,0.0,-0.0063737197779119,60.0,-5.834038734436035,-0.0,-6.505044325422206e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,9.167701500700788e-05,296.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,9.653897723183036e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,7.130449375836179e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.654038876760752e-05,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0004579458036459,291.0166015625,294.1499938964844,281.94000244140625,281.07568359375,284.0919494628906,282.2356262207031,290.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768411982804,3.156150452099382e-09,0.0009768380550667,-0.0073205432854592,0.0,0.0,0.0,-0.0063774515874683,60.0,-5.845110893249512,-0.0,-6.505901239961531e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.17000725166872e-05,296.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.65632643783465e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,7.132242171792313e-05,297.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.656466136220844e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0004580609675031,291.0143737792969,294.1499938964844,281.9033203125,281.0506591796875,284.05438232421875,282.2016906738281,290.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184824848290191e-09,0.0009770832257345,-0.007395677268505,0.0,0.0,0.0,-0.0063916663639247,60.0,-5.867960453033447,-0.0,-6.509168315460556e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.17000725166872e-05,296.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.65632643783465e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,7.132242171792313e-05,297.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.656466136220844e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0004580609675031,291.0143737792969,294.1499938964844,281.9033203125,281.0506591796875,284.05438232421875,282.2016906738281,290.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184824848290191e-09,0.0009770832257345,-0.007395677268505,0.0,0.0,0.0,-0.0063916663639247,60.0,-5.867960453033447,-0.0,-6.509168315460556e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,9.173656872007996e-05,296.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,9.660171781433746e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,7.135080522857606e-05,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.660309297032654e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.000458243273897,291.0121459960937,294.1499938964844,281.8666687011719,281.0265197753906,284.0168151855469,282.1669616699219,290.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251399699568e-09,0.0009774715872481,-0.0075147058814764,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.891717910766602,-0.0,-6.51434604037604e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,9.173656872007996e-05,296.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,9.660171781433746e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,7.135080522857606e-05,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.660309297032654e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.000458243273897,291.0121459960937,294.1499938964844,281.8666687011719,281.0265197753906,284.0168151855469,282.1669616699219,290.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251399699568e-09,0.0009774715872481,-0.0075147058814764,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.891717910766602,-0.0,-6.51434604037604e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,9.178560867439955e-05,296.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,9.665337711339816e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,7.138894579838961e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.665473771747202e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.000458488240838,291.0098876953125,294.1499938964844,281.8299865722656,281.00311279296875,283.979248046875,282.1312561035156,290.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779969695955,3.291306560626594e-09,0.0009779937099665,-0.0076746856793761,0.0,0.0,0.0,-0.0064444537274539,60.0,-5.916323661804199,-0.0,-6.521307227558283e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
