time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,9.178560867439955e-05,296.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,9.665337711339816e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,7.138894579838961e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.665473771747202e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.000458488240838,291.0098876953125,294.1499938964844,281.8299865722656,281.00311279296875,283.979248046875,282.1312561035156,290.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779969695955,3.291306560626594e-09,0.0009779937099665,-0.0076746856793761,0.0,0.0,0.0,-0.0064444537274539,60.0,-5.916323661804199,-0.0,-6.521307227558283e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.18460646062158e-05,296.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,9.67170562944375e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,7.143597031245008e-05,297.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.671840234659612e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0004587902512867,291.0075988769531,294.1499938964844,281.7933349609375,280.9803771972656,283.9416809082031,282.0945739746094,290.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366587675301957e-09,0.0009786373702809,-0.0078719398006796,0.0,0.0,0.0,-0.0064817736856639,60.0,-5.941693305969238,-0.0,-6.52989626814815e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.18460646062158e-05,296.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,9.67170562944375e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,7.143597031245008e-05,297.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.671840234659612e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0004587902512867,291.0075988769531,294.1499938964844,281.7933349609375,280.9803771972656,283.9416809082031,282.0945739746094,290.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366587675301957e-09,0.0009786373702809,-0.0078719398006796,0.0,0.0,0.0,-0.0064817736856639,60.0,-5.941693305969238,-0.0,-6.52989626814815e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.188071999233216e-05,296.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,9.675355249783024e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,7.146292045945302e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,9.675489127403124e-05,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0004589633608702,291.0064697265625,294.1499938964844,281.7749938964844,280.96923828125,283.9228820800781,282.0757751464844,290.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790097828954,3.409742044269137e-09,0.0009790064068511,-0.0079850135371088,0.0,0.0,0.0,-0.0065031670965254,60.0,-5.954698085784912,-0.0,-6.534822460935176e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,9.19173180591315e-05,296.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,9.67921005212702e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.14913840056397e-05,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.679343202151358e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0004591461620293,291.0053100585937,294.1499938964844,281.75665283203125,280.9582214355469,283.9040832519531,282.0567321777344,290.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793995413929,3.455316033296185e-09,0.0009793961653485,-0.008104427717626,0.0,0.0,0.0,-0.006525760050863,60.0,-5.967844009399414,-0.0,-6.540026475931883e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,9.199824853567408e-05,296.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.687733836472034e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,7.155432831496e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.687865531304853e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0004595504433382,291.0030212402344,294.1499938964844,281.7200012207031,280.9364929199219,283.8664855957031,282.017822265625,290.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802614804357,3.556103411739286e-09,0.000980257987976,-0.0083685107529163,0.0,0.0,0.0,-0.0065757250413298,60.0,-5.994657516479492,-0.0,-6.551543663135817e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,9.199824853567408e-05,296.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.687733836472034e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,7.155432831496e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.687865531304853e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0004595504433382,291.0030212402344,294.1499938964844,281.7200012207031,280.9364929199219,283.8664855957031,282.017822265625,290.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802614804357,3.556103411739286e-09,0.000980257987976,-0.0083685107529163,0.0,0.0,0.0,-0.0065757250413298,60.0,-5.994657516479492,-0.0,-6.551543663135817e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.208823757944629e-05,296.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.69721149886027e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,7.162431575125083e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,9.697341738501564e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0004599999228958,291.0007019042969,294.1499938964844,281.6833190917969,280.91510009765625,283.8288879394531,281.97772216796875,290.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812199277803,3.6681726545140236e-09,0.00098121620249,-0.0086621530354022,0.0,0.0,0.0,-0.0066312826238572,60.0,-6.022140502929688,-0.0,-6.564361143546193e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.208823757944629e-05,296.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.69721149886027e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,7.162431575125083e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,9.697341738501564e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0004599999228958,291.0007019042969,294.1499938964844,281.6833190917969,280.91510009765625,283.8288879394531,281.97772216796875,290.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812199277803,3.6681726545140236e-09,0.00098121620249,-0.0086621530354022,0.0,0.0,0.0,-0.0066312826238572,60.0,-6.022140502929688,-0.0,-6.564361143546193e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.21854079933837e-05,296.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,9.70744513324462e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,7.169989839894697e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,9.70757391769439e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0004604853165801,290.9983825683594,294.1499938964844,281.64666748046875,280.8939514160156,283.7912292480469,281.9367370605469,290.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789198288473017e-09,0.000982251134701,-0.0089792599901556,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.050129413604736,-0.0,-6.578217437436251e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.21854079933837e-05,296.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,9.70744513324462e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,7.169989839894697e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,9.70757391769439e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0004604853165801,290.9983825683594,294.1499938964844,281.64666748046875,280.8939514160156,283.7912292480469,281.9367370605469,290.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789198288473017e-09,0.000982251134701,-0.0089792599901556,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.050129413604736,-0.0,-6.578217437436251e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.223900269716978e-05,296.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,9.71308909356594e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,7.174157508416101e-05,297.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,9.71321715041995e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0004607530136127,290.9971618652344,294.1499938964844,281.6275939941406,280.88299560546875,283.77166748046875,281.9149475097656,290.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828257607296,3.855943120356642e-09,0.0009828219190239,-0.0091541418805718,0.0,0.0,0.0,-0.00672436831519,60.0,-6.06494140625,-0.0,-6.585865008901237e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,9.228968701791018e-05,296.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.718427463667469e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,7.178099622251466e-05,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,9.718554792925715e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0004610061878338,290.9960327148437,294.1499938964844,281.6099853515625,280.8729248046875,283.7535705566406,281.8946228027344,290.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833655785769,3.919071733804458e-09,0.0009833617368713,-0.0093195466324687,0.0,0.0,0.0,-0.0067556640133261,60.0,-6.078709125518799,-0.0,-6.59310259720769e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,9.234365279553458e-05,296.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,9.724111441755667e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,7.182297122199088e-05,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,9.724237315822391e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0004612757766153,290.9948425292969,294.1499938964844,281.5916748046875,280.8624572753906,283.7347412109375,281.8732604980469,290.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839404374361,3.986287744339734e-09,0.0009839364793151,-0.009495660662651,0.0,0.0,0.0,-0.0067889858037233,60.0,-6.093139171600342,-0.0,-6.600812696433422e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,9.239907376468182e-05,296.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.729947487358004e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.18660739948973e-05,297.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.730073361424728e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0004615526122506,290.99365234375,294.1499938964844,281.5733337402344,280.8519592285156,283.71588134765625,281.8516845703125,290.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984530779533,4.055314750672778e-09,0.0009845267049968,-0.009676519781351,0.0,0.0,0.0,-0.0068232053890824,60.0,-6.107688426971436,-0.0,-6.608735958479883e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,9.251254959963262e-05,296.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,9.7418982477393e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,7.195433136075735e-05,297.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.742023394210264e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0004621194384526,290.99127197265625,294.1499938964844,281.5366516113281,280.8309326171875,283.6781616210937,281.8080139160156,290.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196651470778079e-09,0.000985735328868,-0.0100468350574374,0.0,0.0,0.0,-0.006893272511661,60.0,-6.137013912200928,-0.0,-6.624973281077473e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,9.251254959963262e-05,296.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,9.7418982477393e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,7.195433136075735e-05,297.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.742023394210264e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0004621194384526,290.99127197265625,294.1499938964844,281.5366516113281,280.8309326171875,283.6781616210937,281.8080139160156,290.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196651470778079e-09,0.000985735328868,-0.0100468350574374,0.0,0.0,0.0,-0.006893272511661,60.0,-6.137013912200928,-0.0,-6.624973281077473e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.262891398975626e-05,296.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.754153870744632e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,7.204483699752018e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.75427683442831e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0004627007292583,290.9888916015625,294.1499938964844,281.5,280.80975341796875,283.6404113769531,281.7637023925781,290.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869791101664,4.3415928629997325e-09,0.0009869746863842,-0.0104265892878174,0.0,0.0,0.0,-0.0069651259109377,60.0,-6.166642665863037,-0.0,-6.641645455829348e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.262891398975626e-05,296.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.754153870744632e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,7.204483699752018e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.75427683442831e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0004627007292583,290.9888916015625,294.1499938964844,281.5,280.80975341796875,283.6404113769531,281.7637023925781,290.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869791101664,4.3415928629997325e-09,0.0009869746863842,-0.0104265892878174,0.0,0.0,0.0,-0.0069651259109377,60.0,-6.166642665863037,-0.0,-6.641645455829348e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.274647891288625e-05,296.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.766535367816688e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.213627395685762e-05,297.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.766656876308843e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0004632879572454,290.9864807128906,294.1499938964844,281.4633483886719,280.7882995605469,283.6026306152344,281.7189636230469,290.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880228422528035e-09,0.0009882268495857,-0.0108102401718497,0.0,0.0,0.0,-0.0070377178490161,60.0,-6.196436405181885,-0.0,-6.658510187662614e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.274647891288625e-05,296.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.766535367816688e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.213627395685762e-05,297.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.766656876308843e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0004632879572454,290.9864807128906,294.1499938964844,281.4633483886719,280.7882995605469,283.6026306152344,281.7189636230469,290.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880228422528035e-09,0.0009882268495857,-0.0108102401718497,0.0,0.0,0.0,-0.0070377178490161,60.0,-6.196436405181885,-0.0,-6.658510187662614e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.2863840109203e-05,296.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.7788950370159e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,7.222755812108517e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.779015817912295e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0004638742248062,290.9840393066406,294.1499938964844,281.4266662597656,280.7665100097656,283.5648193359375,281.6739501953125,290.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634205907905198e-09,0.0009894769173115,-0.0111932400614023,0.0,0.0,0.0,-0.007110187318176,60.0,-6.226316452026367,-0.0,-6.675367814068522e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.2863840109203e-05,296.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.7788950370159e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,7.222755812108517e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.779015817912295e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0004638742248062,290.9840393066406,294.1499938964844,281.4266662597656,280.7665100097656,283.5648193359375,281.6739501953125,290.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634205907905198e-09,0.0009894769173115,-0.0111932400614023,0.0,0.0,0.0,-0.007110187318176,60.0,-6.226316452026367,-0.0,-6.675367814068522e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.29218513192609e-05,296.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,9.78500465862453e-05,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,7.227267633425072e-05,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.785124711925164e-05,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0004641639825422,290.9828186035156,294.1499938964844,281.4083251953125,280.75543212890625,283.5459289550781,281.6513671875,290.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900995064526,4.706460998704642e-09,0.0009900947334244,-0.0113825462758541,0.0,0.0,0.0,-0.0071460073813796,60.0,-6.241252899169922,-0.0,-6.683708164700874e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,9.297941869590431e-05,296.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.791067714104428e-05,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,7.23174525774084e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,9.7911870398093e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0004644515865948,290.9815979003906,294.1499938964844,281.3900146484375,280.7442321777344,283.5270080566406,281.6287841796875,290.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712782368,4.778170303865181e-09,0.0009907080093398,-0.0115704219788312,0.0,0.0,0.0,-0.0071815568953752,60.0,-6.256175994873047,-0.0,-6.69199096137163e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,9.309137385571375e-05,296.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,9.802858403418212e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,7.240452396217734e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.802976273931564e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0004650107875932,290.9791259765625,294.1499938964844,281.35333251953125,280.7214050292969,283.4891357421875,281.5837097167969,290.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919053409248,4.917611651222842e-09,0.000991900335066,-0.0119357481598854,0.0,0.0,0.0,-0.0072506838478147,60.0,-6.285893440246582,-0.0,-6.70811104441782e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,9.309137385571375e-05,296.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,9.802858403418212e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,7.240452396217734e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.802976273931564e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0004650107875932,290.9791259765625,294.1499938964844,281.35333251953125,280.7214050292969,283.4891357421875,281.5837097167969,290.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919053409248,4.917611651222842e-09,0.000991900335066,-0.0119357481598854,0.0,0.0,0.0,-0.0072506838478147,60.0,-6.285893440246582,-0.0,-6.70811104441782e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,9.319894888903946e-05,295.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.814187797019258e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,7.248819019878283e-05,297.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,9.814304212341084e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0004655481607187,290.9766540527344,294.1499938964844,281.3166809082031,280.6979675292969,283.4512634277344,281.53875732421875,290.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051600915351173e-09,0.0009930462110787,-0.0122867869213223,0.0,0.0,0.0,-0.007317108567804,60.0,-6.315422058105469,-0.0,-6.723618639625786e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,9.319894888903946e-05,295.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.814187797019258e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,7.248819019878283e-05,297.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,9.814304212341084e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0004655481607187,290.9766540527344,294.1499938964844,281.3166809082031,280.6979675292969,283.4512634277344,281.53875732421875,290.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051600915351173e-09,0.0009930462110787,-0.0122867869213223,0.0,0.0,0.0,-0.007317108567804,60.0,-6.315422058105469,-0.0,-6.723618639625786e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.329975728178395e-05,295.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,9.824804874369876e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,7.256659591803327e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,9.82491983450018e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0004660517151933,290.9741516113281,294.1499938964844,281.2799987792969,280.6737365722656,283.4133605957031,281.494140625,290.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177160034008921e-09,0.0009941199095919,-0.0126157347112894,0.0,0.0,0.0,-0.0073793539777398,60.0,-6.344571590423584,-0.0,-6.738167002140473e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.329975728178395e-05,295.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,9.824804874369876e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,7.256659591803327e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,9.82491983450018e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0004660517151933,290.9741516113281,294.1499938964844,281.2799987792969,280.6737365722656,283.4133605957031,281.494140625,290.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177160034008921e-09,0.0009941199095919,-0.0126157347112894,0.0,0.0,0.0,-0.0073793539777398,60.0,-6.344571590423584,-0.0,-6.738167002140473e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.33560513658449e-05,295.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,9.830733324633913e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,7.261038263095543e-05,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,9.830847557168454e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0004663329164031,290.97265625,294.1499938964844,281.25799560546875,280.6588134765625,283.390625,281.46759033203125,290.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947246871888,5.2472763911737275e-09,0.0009947194484993,-0.0127994278445839,0.0,0.0,0.0,-0.0074141137301921,60.0,-6.361818313598633,-0.0,-6.74629845320851e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.339209645986556e-05,295.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,9.834529919316992e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,7.263841689564288e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.834643424255772e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0004665129818022,290.9716491699219,294.1499938964844,281.24334716796875,280.6487121582031,283.3754577636719,281.4499816894531,290.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951086249202,5.29216936939747e-09,0.0009951033862307,-0.0129170399159193,0.0,0.0,0.0,-0.0074363690800964,60.0,-6.373226165771484,-0.0,-6.751507442004367e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.34355048229918e-05,295.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,9.839101403485984e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,7.267217733897269e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.839214180829003e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0004667297762352,290.97039794921875,294.1499938964844,281.2250061035156,280.6358337402344,283.35650634765625,281.4280700683594,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955709101632,5.346228348912518e-09,0.0009955656714737,-0.0130586642771959,0.0,0.0,0.0,-0.0074631688185036,60.0,-6.387391567230225,-0.0,-6.757782244903865e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.347575542051344e-05,295.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.843340376392008e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,7.270348578458652e-05,297.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,9.843453153735028e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.0004669308545999,290.9691162109375,294.1499938964844,281.2066650390625,280.6227111816406,283.3375244140625,281.4062805175781,290.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959997842088,5.396360691634072e-09,0.0009959943126887,-0.0131900003179907,0.0,0.0,0.0,-0.0074880211614072,60.0,-6.401380062103272,-0.0,-6.763603721537947e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.354830399388447e-05,295.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.85098085948266e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,7.27599035599269e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,9.851092181634158e-05,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0004672932263929,290.9665832519531,294.1499938964844,281.1700134277344,280.595703125,283.2995910644531,281.36309814453125,290.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967724326997,5.486707976842808e-09,0.0009967669611796,-0.0134266912937164,0.0,0.0,0.0,-0.0075328107923269,60.0,-6.428891181945801,-0.0,-6.774101990458804e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.354830399388447e-05,295.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.85098085948266e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,7.27599035599269e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,9.851092181634158e-05,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0004672932263929,290.9665832519531,294.1499938964844,281.1700134277344,280.595703125,283.2995910644531,281.36309814453125,290.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967724326997,5.486707976842808e-09,0.0009967669611796,-0.0134266912937164,0.0,0.0,0.0,-0.0075328107923269,60.0,-6.428891181945801,-0.0,-6.774101990458804e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.360846161143854e-05,295.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,9.857317490968852e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,7.280669524334371e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,9.857427357928827e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0004675937525462,290.9640197753906,294.1499938964844,281.1333312988281,280.56756591796875,283.2616577148437,281.3205871582031,290.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.561624938366094e-09,0.0009974075946956,-0.0136229554191231,0.0,0.0,0.0,-0.0075699505396187,60.0,-6.45557165145874,-0.0,-6.782813244399223e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.360846161143854e-05,295.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,9.857317490968852e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,7.280669524334371e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,9.857427357928827e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0004675937525462,290.9640197753906,294.1499938964844,281.1333312988281,280.56756591796875,283.2616577148437,281.3205871582031,290.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.561624938366094e-09,0.0009974075946956,-0.0136229554191231,0.0,0.0,0.0,-0.0075699505396187,60.0,-6.45557165145874,-0.0,-6.782813244399223e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
