time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,9.365407458972186e-05,295.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.8621218057815e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,7.284216553671286e-05,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,9.86223021754995e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.000467821577331,290.96142578125,294.1499938964844,281.0966796875,280.5382385253906,283.2237243652344,281.27880859375,290.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978988673537,5.618411957897251e-09,0.0009978932794183,-0.0137717220932245,0.0,0.0,0.0,-0.0075981025584042,60.0,-6.481297969818115,-0.0,-6.789419870756319e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,9.365407458972186e-05,295.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.8621218057815e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,7.284216553671286e-05,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,9.86223021754995e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.000467821577331,290.96142578125,294.1499938964844,281.0966796875,280.5382385253906,283.2237243652344,281.27880859375,290.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978988673537,5.618411957897251e-09,0.0009978932794183,-0.0137717220932245,0.0,0.0,0.0,-0.0075981025584042,60.0,-6.481297969818115,-0.0,-6.789419870756319e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.368498285766692e-05,295.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,9.865377796813846e-05,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,7.286620530067012e-05,297.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,9.865485480986536e-05,297.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0004679759731516,290.9588317871094,294.1499938964844,281.0599975585937,280.5075988769531,283.185791015625,281.2377014160156,290.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982279734686,5.656886514771031e-09,0.0009982222691178,-0.0138725144788622,0.0,0.0,0.0,-0.0076171760447323,60.0,-6.506095886230469,-0.0,-6.793897711077079e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.368498285766692e-05,295.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,9.865377796813846e-05,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,7.286620530067012e-05,297.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,9.865485480986536e-05,297.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0004679759731516,290.9588317871094,294.1499938964844,281.0599975585937,280.5075988769531,283.185791015625,281.2377014160156,290.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982279734686,5.656886514771031e-09,0.0009982222691178,-0.0138725144788622,0.0,0.0,0.0,-0.0076171760447323,60.0,-6.506095886230469,-0.0,-6.793897711077079e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,9.369506005896255e-05,295.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.866440086625516e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,7.287404878297821e-05,297.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,9.866546315606683e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0004680263227783,290.9575500488281,294.1499938964844,281.0416564941406,280.49176025390625,283.16680908203125,281.2173767089844,290.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099833519198,5.669427149967987e-09,0.0009983294876292,-0.0139053678140044,0.0,0.0,0.0,-0.0076233935542404,60.0,-6.518129825592041,-0.0,-6.795357876399066e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,9.36998549150303e-05,295.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,9.86694503808394e-05,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,7.287777407327667e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,9.867051267065108e-05,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,0.0004680502461269,290.95623779296875,294.1499938964844,281.0233459472656,280.4755554199219,283.1478576660156,281.1972351074219,290.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983861818909,5.675377057201558e-09,0.0009983804775401,-0.0139209553599357,0.0,0.0,0.0,-0.0076263430528342,60.0,-6.5298333168029785,-0.0,-6.796050655566432e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.369584586238489e-05,295.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.86652448773384e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,7.287465268746018e-05,297.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.866628533927724e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0004680302226915,290.95361328125,294.1499938964844,280.9866638183594,280.4420166015625,283.1099548339844,281.1575012207031,290.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983432246372,5.670346414632377e-09,0.0009983375202864,-0.0139077762141823,0.0,0.0,0.0,-0.0076238494366407,60.0,-6.552366256713867,-0.0,-6.79546445780943e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.369584586238489e-05,295.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.86652448773384e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,7.287465268746018e-05,297.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.866628533927724e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0004680302226915,290.95361328125,294.1499938964844,280.9866638183594,280.4420166015625,283.1099548339844,281.1575012207031,290.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983432246372,5.670346414632377e-09,0.0009983375202864,-0.0139077762141823,0.0,0.0,0.0,-0.0076238494366407,60.0,-6.552366256713867,-0.0,-6.79546445780943e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,9.36713331611827e-05,295.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,9.863944433163851e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,7.285558967851102e-05,297.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,9.864047751761972e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0004679077828768,290.95098876953125,294.1499938964844,280.95001220703125,280.40692138671875,283.07208251953125,281.1185302734375,290.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980817558243,5.639772204801829e-09,0.0009980761678889,-0.0138276806101202,0.0,0.0,0.0,-0.0076086930930614,60.0,-6.573431491851807,-0.0,-6.791905349246008e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,9.36713331611827e-05,295.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,9.863944433163851e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,7.285558967851102e-05,297.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,9.864047751761972e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0004679077828768,290.95098876953125,294.1499938964844,280.95001220703125,280.40692138671875,283.07208251953125,281.1185302734375,290.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980817558243,5.639772204801829e-09,0.0009980761678889,-0.0138276806101202,0.0,0.0,0.0,-0.0076086930930614,60.0,-6.573431491851807,-0.0,-6.791905349246008e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.36152573558502e-05,295.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.858039993559942e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,7.2811970312614e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,9.858142584562302e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004676276585087,290.9483337402344,294.1499938964844,280.9143981933594,280.3720092773437,283.0342712402344,281.0804443359375,290.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.569869454546961e-09,0.0009974784916266,-0.013644553720951,0.0,0.0,0.0,-0.0075740399770438,60.0,-6.592502593994141,-0.0,-6.783771766549762e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.36152573558502e-05,295.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.858039993559942e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,7.2811970312614e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,9.858142584562302e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004676276585087,290.9483337402344,294.1499938964844,280.9143981933594,280.3720092773437,283.0342712402344,281.0804443359375,290.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.569869454546961e-09,0.0009974784916266,-0.013644553720951,0.0,0.0,0.0,-0.0075740399770438,60.0,-6.592502593994141,-0.0,-6.783771766549762e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.355171641800553e-05,295.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.85135047812946e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,7.276255200849846e-05,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.8514516139403e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0004673102812375,290.946533203125,294.1499938964844,280.891357421875,280.34942626953125,283.00860595703125,281.05548095703125,290.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996806891635,5.490684795717016e-09,0.0009968014201149,-0.013437109068036,0.0,0.0,0.0,-0.0075347847305238,60.0,-6.603047847747803,-0.0,-6.774563843237047e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.351694461656734e-05,295.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.847689216258004e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,7.273550727404654e-05,297.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.84778962447308e-05,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,0.0004671365895774,290.9456787109375,294.1499938964844,280.8808288574219,280.339111328125,282.9965515136719,281.0439453125,290.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964363416656,5.447352791065896e-09,0.0009964309865608,-0.013323588296771,0.0,0.0,0.0,-0.007513303309679,60.0,-6.607512474060059,-0.0,-6.76952751632598e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,9.345392027171329e-05,295.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,9.841053542913868e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,7.268648914759979e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,9.841153223533183e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0004668217734433,290.9443664550781,294.1499938964844,280.8647766113281,280.3233947753906,282.97772216796875,281.0262756347656,290.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957648580893,5.368813837947073e-09,0.0009957595029845,-0.0131178330630064,0.0,0.0,0.0,-0.0074743684381246,60.0,-6.613674640655518,-0.0,-6.76040414759882e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.338040399597958e-05,295.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,9.83331265160814e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,7.262930739670992e-05,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.833411604631692e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0004664545704144,290.9430236816406,294.1499938964844,280.8492126464844,280.3081359863281,282.958984375,281.0092163085937,290.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949813829734,5.277203563025523e-09,0.000994976144284,-0.0128778312355279,0.0,0.0,0.0,-0.0074289534240961,60.0,-6.618594646453857,-0.0,-6.749770165015434e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,9.32099937926978e-05,295.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,9.81536795734428e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,7.249676127685234e-05,297.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,9.81546618277207e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0004656032833736,290.9403381347656,294.1499938964844,280.8194274902344,280.2789611816406,282.92156982421875,280.97662353515625,290.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931654203683,5.06484854057021e-09,0.0009931602980941,-0.0123214926570653,0.0,0.0,0.0,-0.0073236804455518,60.0,-6.625755310058594,-0.0,-6.72515270139229e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,9.32099937926978e-05,295.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,9.81536795734428e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,7.249676127685234e-05,297.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,9.81546618277207e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0004656032833736,290.9403381347656,294.1499938964844,280.8194274902344,280.2789611816406,282.92156982421875,280.97662353515625,290.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931654203683,5.06484854057021e-09,0.0009931602980941,-0.0123214926570653,0.0,0.0,0.0,-0.0073236804455518,60.0,-6.625755310058594,-0.0,-6.72515270139229e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.301077079726384e-05,295.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.794390643946826e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,7.234180520754308e-05,297.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.794486686587334e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0004646081360988,290.9376525878906,294.1499938964844,280.7913513183594,280.25146484375,282.8843994140625,280.94610595703125,290.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816602672264025e-09,0.0009910376975312,-0.0116711119189858,0.0,0.0,0.0,-0.0072006145492196,60.0,-6.6295342445373535,-0.0,-6.69643185347013e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.301077079726384e-05,295.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.794390643946826e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,7.234180520754308e-05,297.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.794486686587334e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0004646081360988,290.9376525878906,294.1499938964844,280.7913513183594,280.25146484375,282.8843994140625,280.94610595703125,290.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816602672264025e-09,0.0009910376975312,-0.0116711119189858,0.0,0.0,0.0,-0.0072006145492196,60.0,-6.6295342445373535,-0.0,-6.69643185347013e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.278557263314724e-05,295.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.77067757048644e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.216665835585445e-05,297.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.770772885531188e-05,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0004634832439478,290.9349670410156,294.1499938964844,280.7649230957031,280.2255554199219,282.8475036621094,280.91802978515625,290.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886428015306,4.536003572752634e-09,0.0009886382613331,-0.0109359491616487,0.0,0.0,0.0,-0.0070615094155073,60.0,-6.629907131195068,-0.0,-6.664041052317772e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.278557263314724e-05,295.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.77067757048644e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.216665835585445e-05,297.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.770772885531188e-05,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0004634832439478,290.9349670410156,294.1499938964844,280.7649230957031,280.2255554199219,282.8475036621094,280.91802978515625,290.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886428015306,4.536003572752634e-09,0.0009886382613331,-0.0109359491616487,0.0,0.0,0.0,-0.0070615094155073,60.0,-6.629907131195068,-0.0,-6.664041052317772e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.254123870050536e-05,295.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.744949056766929e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,7.19766176189296e-05,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.74504291662015e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004622627457138,290.9322814941406,294.1499938964844,280.7400207519531,280.201171875,282.8108825683594,280.8921813964844,290.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860391728579,4.2315546622262445e-09,0.000986034865491,-0.0101382825523614,0.0,0.0,0.0,-0.0069105811417102,60.0,-6.627655506134033,-0.0,-6.628986426449046e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.254123870050536e-05,295.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.744949056766929e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,7.19766176189296e-05,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.74504291662015e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004622627457138,290.9322814941406,294.1499938964844,280.7400207519531,280.201171875,282.8108825683594,280.8921813964844,290.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860391728579,4.2315546622262445e-09,0.000986034865491,-0.0101382825523614,0.0,0.0,0.0,-0.0069105811417102,60.0,-6.627655506134033,-0.0,-6.628986426449046e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,9.241334191756324e-05,295.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,9.731481986818836e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,7.187714072642848e-05,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,9.731574391480537e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,0.0004616238584276,290.930908203125,294.1499938964844,280.7281188964844,280.1894836425781,282.7926940917969,280.8801574707031,290.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846762986853,4.0721928051823406e-09,0.0009846722241491,-0.0097207408398389,0.0,0.0,0.0,-0.0068315784446895,60.0,-6.625571250915527,-0.0,-6.610673608520301e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.228309500031172e-05,295.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,9.7177668067161e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,7.17758375685662e-05,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.7178592113778e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0004609732422977,290.9295654296875,294.1499938964844,280.716552734375,280.1781616210937,282.77459716796875,280.8686828613281,290.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832883952185,3.909904844334733e-09,0.0009832844370976,-0.0092955268919467,0.0,0.0,0.0,-0.0067511252127587,60.0,-6.623013973236084,-0.0,-6.592050993958766e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.201728244079276e-05,295.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.689776925370096e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,7.156909123295918e-05,297.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.689867874840274e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0004596454673446,290.9268493652344,294.1499938964844,280.69439697265625,280.15643310546875,282.7386169433594,280.84735107421875,290.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804558940231,3.578700669137902e-09,0.0009804522851482,-0.0084277186542749,0.0,0.0,0.0,-0.0065869325771927,60.0,-6.616650104522705,-0.0,-6.554126485980305e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.201728244079276e-05,295.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.689776925370096e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,7.156909123295918e-05,297.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.689867874840274e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0004596454673446,290.9268493652344,294.1499938964844,280.69439697265625,280.15643310546875,282.7386169433594,280.84735107421875,290.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804558940231,3.578700669137902e-09,0.0009804522851482,-0.0084277186542749,0.0,0.0,0.0,-0.0065869325771927,60.0,-6.616650104522705,-0.0,-6.554126485980305e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.174930164590478e-05,295.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.661557851359248e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,7.136065687518567e-05,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.661647345637904e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0004583068366628,290.92413330078125,294.1499938964844,280.6734619140625,280.13592529296875,282.7030029296875,280.82830810546875,290.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776002261787,3.244795099277553e-09,0.0009775969665497,-0.0075528137385845,0.0,0.0,0.0,-0.0064214011654257,60.0,-6.608916759490967,-0.0,-6.516003736578568e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.174930164590478e-05,295.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.661557851359248e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,7.136065687518567e-05,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.661647345637904e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0004583068366628,290.92413330078125,294.1499938964844,280.6734619140625,280.13592529296875,282.7030029296875,280.82830810546875,290.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776002261787,3.244795099277553e-09,0.0009775969665497,-0.0075528137385845,0.0,0.0,0.0,-0.0064214011654257,60.0,-6.608916759490967,-0.0,-6.516003736578568e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.148444223683327e-05,295.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,9.633669105824084e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,7.115465996321291e-05,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.633757144911216e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,0.000456983805634,290.9214172363281,294.1499938964844,280.65362548828125,280.1164855957031,282.6677551269531,280.81134033203125,290.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747778531163,2.914787078367453e-09,0.0009747749427333,-0.0066881035454571,0.0,0.0,0.0,-0.0062578013166785,60.0,-6.600360870361328,-0.0,-6.47843449996799e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.148444223683327e-05,295.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,9.633669105824084e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,7.115465996321291e-05,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.633757144911216e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,0.000456983805634,290.9214172363281,294.1499938964844,280.65362548828125,280.1164855957031,282.6677551269531,280.81134033203125,290.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747778531163,2.914787078367453e-09,0.0009747749427333,-0.0066881035454571,0.0,0.0,0.0,-0.0062578013166785,60.0,-6.600360870361328,-0.0,-6.47843449996799e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,9.128822421189398e-05,295.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.613006841391324e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,7.10020394762978e-05,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.613094152882697e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0004560036468319,290.9193420410156,294.1499938964844,280.63922119140625,280.1023864746094,282.6412353515625,280.79986572265625,290.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972686917521,2.6702982047766e-09,0.0009726842399686,-0.0060474667698144,0.0,0.0,0.0,-0.0061365971341729,60.0,-6.593561172485352,-0.0,-6.450671463653634e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.122747724177316e-05,295.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.606610547052696e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,7.09547966835089e-05,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,9.606697130948304e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0004557002102956,290.918701171875,294.1499938964844,280.6347961425781,280.0980529785156,282.6329040527344,280.79644775390625,290.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972039590124,2.5946094162065947e-09,0.0009720369707792,-0.0058491374365985,0.0,0.0,0.0,-0.0060990746133029,60.0,-6.59140157699585,-0.0,-6.442088817948388e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,9.110348037211224e-05,295.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.593553841114044e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.08583538653329e-05,297.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.593639697413892e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0004550808516796,290.9173278808594,294.1499938964844,280.625732421875,280.08917236328125,282.6156005859375,280.789794921875,290.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707182762213,2.440115443036461e-09,0.0009707158314995,-0.0054443106055259,0.0,0.0,0.0,-0.006022484973073,60.0,-6.58690071105957,-0.0,-6.424587439823881e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,9.098267037188634e-05,295.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,9.580831829225644e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,7.076438487274572e-05,297.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,9.580917685525492e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0004544773546513,290.9159545898437,294.1499938964844,280.61688232421875,280.0804748535156,282.5984191894531,280.7835388183594,290.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694308391772,2.289580747216746e-09,0.0009694285108707,-0.0050498554483056,0.0,0.0,0.0,-0.005947858095169,60.0,-6.582437515258789,-0.0,-6.407557151533183e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.075499838218092e-05,295.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,9.556859004078432e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,7.058730989228934e-05,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,9.556942677590996e-05,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.0004533400933723,290.9132080078125,294.1499938964844,280.5997619628906,280.0636901855469,282.5643005371094,280.7724304199219,290.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.005910326730032e-09,0.0009670027066022,-0.0043065310455858,0.0,0.0,0.0,-0.0058072297833859,60.0,-6.573886871337891,-0.0,-6.375526595547856e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.075499838218092e-05,295.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,9.556859004078432e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,7.058730989228934e-05,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,9.556942677590996e-05,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.0004533400933723,290.9132080078125,294.1499938964844,280.5997619628906,280.0636901855469,282.5643005371094,280.7724304199219,290.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.005910326730032e-09,0.0009670027066022,-0.0043065310455858,0.0,0.0,0.0,-0.0058072297833859,60.0,-6.573886871337891,-0.0,-6.375526595547856e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.05468696146272e-05,295.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,9.534943092148752e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,7.042543438728899e-05,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.535026038065551e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0004523004463408,290.91046142578125,294.1499938964844,280.5833435058594,280.047607421875,282.5305480957031,280.7631530761719,290.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867991589,1.746583988548877e-09,0.000964785052929,-0.0036269908305257,0.0,0.0,0.0,-0.005678670015186,60.0,-6.566124439239502,-0.0,-6.34631547313802e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
