time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.05468696146272e-05,295.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,9.534943092148752e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,7.042543438728899e-05,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.535026038065551e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0004523004463408,290.91046142578125,294.1499938964844,280.5833435058594,280.047607421875,282.5305480957031,280.7631530761719,290.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867991589,1.746583988548877e-09,0.000964785052929,-0.0036269908305257,0.0,0.0,0.0,-0.005678670015186,60.0,-6.566124439239502,-0.0,-6.34631547313802e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.035892435349524e-05,295.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.515152487438172e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,7.027925312286243e-05,297.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,9.515233978163452e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0004513616149779,290.90771484375,294.1499938964844,280.5675048828125,280.0321044921875,282.4972229003906,280.7557373046875,290.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627839317545,1.5124018704071312e-09,0.000962782476563,-0.0030133347027003,0.0,0.0,0.0,-0.0055625750683248,60.0,-6.559348583221436,-0.0,-6.319994128034523e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.035892435349524e-05,295.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.515152487438172e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,7.027925312286243e-05,297.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,9.515233978163452e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0004513616149779,290.90771484375,294.1499938964844,280.5675048828125,280.0321044921875,282.4972229003906,280.7557373046875,290.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627839317545,1.5124018704071312e-09,0.000962782476563,-0.0030133347027003,0.0,0.0,0.0,-0.0055625750683248,60.0,-6.559348583221436,-0.0,-6.319994128034523e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.019057324621826e-05,295.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,9.497425344306976e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,7.014830771367997e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.497506107436492e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,0.0004505206889007,290.9049377441406,294.1499938964844,280.5521545410156,280.0170593261719,282.4642639160156,280.7498779296875,290.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609899134375,1.3026347778222203e-09,0.0009609885746613,-0.0024636532180011,0.0,0.0,0.0,-0.0054585835896432,60.0,-6.553551197052002,-0.0,-6.296463084254357e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.019057324621826e-05,295.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,9.497425344306976e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,7.014830771367997e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.497506107436492e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,0.0004505206889007,290.9049377441406,294.1499938964844,280.5521545410156,280.0170593261719,282.4642639160156,280.7498779296875,290.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609899134375,1.3026347778222203e-09,0.0009609885746613,-0.0024636532180011,0.0,0.0,0.0,-0.0054585835896432,60.0,-6.553551197052002,-0.0,-6.296463084254357e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.011350630316883e-05,295.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,9.489309741184115e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,7.008836837485433e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,9.489390504313631e-05,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,0.0004501357034314,290.903564453125,294.1499938964844,280.5446472167969,280.0096740722656,282.4479064941406,280.7474975585937,290.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601685451343,1.2066032617497058e-09,0.0009601673227734,-0.0022120082285255,0.0,0.0,0.0,-0.005410976242274,60.0,-6.551051139831543,-0.0,-6.285705467234949e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,9.00535233085975e-05,295.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.482994209975004e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,7.004170765867457e-05,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,9.483073517913e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.000449836050393,290.9022216796875,294.1499938964844,280.5372009277344,280.0024108886719,282.4319763183594,280.7454833984375,290.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009316562791354,1.103940383551105e-09,0.0009316551731899,-0.0019706191960722,0.0,0.0,0.0,-0.0052211754955351,60.0,-6.483257293701172,-0.0,-6.277338115978638e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,3.962015762226656e-05,295.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,4.172160697635263e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,3.081571412621997e-05,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,4.1721952584339306e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0001979109365493,290.9031066894531,294.1499938964844,280.52252197265625,279.9880065917969,282.4033203125,280.7421875,290.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007473179721273,8.53693005176126e-10,0.0007473170990124,-0.0014970548218116,0.0,0.0,0.0,-0.0041597667150199,60.0,-5.712897300720215,-0.0,-1.2150842110258964e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,3.962015762226656e-05,295.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,4.172160697635263e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,3.081571412621997e-05,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,4.1721952584339306e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0001979109365493,290.9031066894531,294.1499938964844,280.52252197265625,279.9880065917969,282.4033203125,280.7421875,290.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007473179721273,8.53693005176126e-10,0.0007473170990124,-0.0014970548218116,0.0,0.0,0.0,-0.0041597667150199,60.0,-5.712897300720215,-0.0,-1.2150842110258964e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,4.357919533504173e-05,295.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,4.589063246385194e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,3.3894968510139734e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,4.589101081364788e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,0.0002176871494157,290.9025573730469,294.1499938964844,280.5080261230469,279.97381591796875,282.3861694335937,280.7575988769531,290.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004645033623091,5.80937353777955e-10,0.0004645027802325,-0.0010627910960465,0.0,0.0,0.0,-0.0026163961738348,60.0,-3.680554628372192,-0.0,-1.4700506589804265e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,4.357919533504173e-05,295.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,4.589063246385194e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,3.3894968510139734e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,4.589101081364788e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,0.0002176871494157,290.9025573730469,294.1499938964844,280.5080261230469,279.97381591796875,282.3861694335937,280.7575988769531,290.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004645033623091,5.80937353777955e-10,0.0004645027802325,-0.0010627910960465,0.0,0.0,0.0,-0.0026163961738348,60.0,-3.680554628372192,-0.0,-1.4700506589804265e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,3.0371254979399964e-05,295.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,3.198214471922256e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,2.3622114895260893e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,3.198240665369667e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,0.0001517107302788,290.9044494628906,294.1499938964844,280.4935913085937,279.9596862792969,282.38153076171875,280.7615051269531,290.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003227907000109,4.0393433042851246e-10,0.0003227902925573,-0.0007391599356196,0.0,0.0,0.0,-0.0018183148931711,60.0,-2.729945659637451,-0.0,-7.140017910245433e-09,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,3.0371254979399964e-05,295.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,3.198214471922256e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,2.3622114895260893e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,3.198240665369667e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,0.0001517107302788,290.9044494628906,294.1499938964844,280.4935913085937,279.9596862792969,282.38153076171875,280.7615051269531,290.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003227907000109,4.0393433042851246e-10,0.0003227902925573,-0.0007391599356196,0.0,0.0,0.0,-0.0018183148931711,60.0,-2.729945659637451,-0.0,-7.140017910245433e-09,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,2.147764098481275e-05,295.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,2.26168122026138e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,1.670485107752029e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,2.261699955852237e-05,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,0.0001072852755896,290.9063720703125,294.1499938964844,280.4814758300781,279.9477844238281,282.3818359375,280.7695617675781,290.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288490359205,2.862322323604616e-10,0.0002288487448822,-0.0005236607394181,0.0,0.0,0.0,-0.0012890415964648,60.0,-2.0024921894073486,-0.0,-3.570646889272666e-09,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,2.0015939298900776e-05,295.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,2.1077583369333297e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,1.5567971786367707e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,2.107775799231604e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.99837793642655e-05,290.9066772460937,294.1499938964844,280.4791564941406,279.94549560546875,282.38201904296875,280.7710876464844,290.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132743393303,2.6675223141481297e-10,0.0002132740773959,-0.0004880221385974,0.0,0.0,0.0,-0.0012013136874884,60.0,-1.8785719871521,-0.0,-3.1011710976969198e-09,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,1.5886718756519258e-05,295.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,1.6729349226807244e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,1.2356351362541318e-05,297.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,1.6729487470001914e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,7.935746543807909e-05,290.90753173828125,294.1499938964844,280.47186279296875,279.9383850097656,282.3826904296875,280.7753601074219,290.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692767837084,2.1172236186473007e-10,0.0001692765654297,-0.0003873451496474,0.0,0.0,0.0,-0.0009534877026453,60.0,-1.5262422561645508,-0.0,-1.953629480411223e-09,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,1.2379410691210069e-05,295.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,1.3036014024692122e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.628442057874054e-06,297.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,1.3036121345066933e-05,297.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,6.18377307546325e-05,290.9081115722656,294.1499938964844,280.4645690917969,279.93121337890625,282.3832702636719,280.7786560058594,290.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319057191722,1.6498059862701808e-10,0.0001319055591011,-0.0003018312563654,0.0,0.0,0.0,-0.0007429871475324,60.0,-1.2206743955612185,-0.0,-1.186243214768012e-09,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,7.034927421045722e-06,295.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,7.408059445879189e-06,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,5.471616532304324e-06,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,7.408120382024208e-06,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,3.5140925319865346e-05,290.90875244140625,294.1499938964844,280.4497375488281,279.91668701171875,282.3840026855469,280.7824401855469,290.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.49590908526443e-05,9.375473314365834e-11,7.495899626519531e-05,-0.0001715238613542,0.0,0.0,0.0,-0.0004222229472361,60.0,-0.7362810969352722,-0.0,-3.8308312078072494e-10,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,7.034927421045722e-06,295.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,7.408059445879189e-06,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,5.471616532304324e-06,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,7.408120382024208e-06,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,3.5140925319865346e-05,290.90875244140625,294.1499938964844,280.4497375488281,279.91668701171875,282.3840026855469,280.7824401855469,290.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.49590908526443e-05,9.375473314365834e-11,7.495899626519531e-05,-0.0001715238613542,0.0,0.0,0.0,-0.0004222229472361,60.0,-0.7362810969352722,-0.0,-3.8308312078072494e-10,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,3.562493475328665e-06,295.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,3.7514478208322544e-06,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,2.770831315501709e-06,297.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,3.751478743652114e-06,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,1.7795395251596346e-05,290.9089660644531,294.1499938964844,280.4345703125,279.9018249511719,282.38427734375,280.7837219238281,290.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7959518522256985e-05,4.7477646814009233e-11,3.795947122853249e-05,-8.686011278769001e-05,0.0,0.0,0.0,-0.0002138150011887,60.0,-0.409553974866867,-0.0,-9.823853536206072e-11,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,3.562493475328665e-06,295.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,3.7514478208322544e-06,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,2.770831315501709e-06,297.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,3.751478743652114e-06,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,1.7795395251596346e-05,290.9089660644531,294.1499938964844,280.4345703125,279.9018249511719,282.38427734375,280.7837219238281,290.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7959518522256985e-05,4.7477646814009233e-11,3.795947122853249e-05,-8.686011278769001e-05,0.0,0.0,0.0,-0.0002138150011887,60.0,-0.409553974866867,-0.0,-9.823853536206072e-11,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,1.5433365661010612e-06,295.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,1.625195068299945e-06,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,1.200374299514806e-06,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,1.6252083696599584e-06,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,7.70928727433784e-06,290.908935546875,294.1499938964844,280.4189453125,279.88653564453125,282.38427734375,280.78399658203125,290.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6444793800474145e-05,2.056821379881057e-11,1.6444773791590706e-05,-3.7629444705089554e-05,0.0,0.0,0.0,-9.26287757465616e-05,60.0,-0.1981645226478576,-0.0,-1.843720315308772e-11,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,1.5433365661010612e-06,295.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,1.625195068299945e-06,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,1.200374299514806e-06,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,1.6252083696599584e-06,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,7.70928727433784e-06,290.908935546875,294.1499938964844,280.4189453125,279.88653564453125,282.38427734375,280.78399658203125,290.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6444793800474145e-05,2.056821379881057e-11,1.6444773791590706e-05,-3.7629444705089554e-05,0.0,0.0,0.0,-9.26287757465616e-05,60.0,-0.1981645226478576,-0.0,-1.843720315308772e-11,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,5.115203407513036e-07,295.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,5.386513635130541e-07,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,3.978496181389346e-07,297.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,5.386557972997252e-07,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,2.5551503313181456e-06,290.9089050292969,294.1499938964844,280.4028015136719,279.8706970214844,282.38427734375,280.78399658203125,290.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.45050488653942e-06,6.817189174279648e-12,5.450498065329157e-06,-1.247194904863136e-05,0.0,0.0,0.0,-3.070110687986016e-05,60.0,-0.082853190600872,-0.0,-2.025347554598933e-12,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,5.115203407513036e-07,295.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,5.386513635130541e-07,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,3.978496181389346e-07,297.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,5.386557972997252e-07,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,2.5551503313181456e-06,290.9089050292969,294.1499938964844,280.4028015136719,279.8706970214844,282.38427734375,280.78399658203125,290.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.45050488653942e-06,6.817189174279648e-12,5.450498065329157e-06,-1.247194904863136e-05,0.0,0.0,0.0,-3.070110687986016e-05,60.0,-0.082853190600872,-0.0,-2.025347554598933e-12,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.5564850147929974e-07,295.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.692080727229041e-07,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.98837952325448e-07,297.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.692102896162396e-07,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2770173043463728e-06,290.9089050292969,294.1499938964844,280.3944702148437,279.862548828125,282.38427734375,280.78399658203125,290.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.724024398048641e-06,3.407047430639687e-12,2.724020987443509e-06,-6.233188742044149e-06,0.0,0.0,0.0,-1.534362672828138e-05,60.0,-0.0495935641229152,-0.0,-5.058948052139023e-13,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,1.0600258804061017e-07,295.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,1.1162495638927797e-07,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,8.244654736699888e-08,297.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,1.1162587298940708e-07,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,5.295049163578369e-07,290.90887451171875,294.1499938964844,280.385986328125,279.8542175292969,282.3842468261719,280.78399658203125,290.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1294305295450613e-06,1.4126358503091518e-12,1.129429051616171e-06,-2.584437197583611e-06,0.0,0.0,0.0,-6.361762643791735e-06,60.0,-0.0275609139353036,-0.0,-8.697744943979987e-14,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,6.707784105941528e-09,295.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,7.063564400056066e-09,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,5.217171139548782e-09,297.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,7.063622575742556e-09,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,3.350677602043106e-08,290.90887451171875,294.1499938964844,280.3684387207031,279.8370056152344,282.3842468261719,280.78399658203125,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.148062763917552e-08,8.93937769403004e-14,7.148053526861986e-08,-1.6355932075384774e-07,0.0,0.0,0.0,-4.026223905384541e-07,60.0,-0.0064374064095318,-0.0,-3.48282689614668e-16,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,6.707784105941528e-09,295.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,7.063564400056066e-09,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,5.217171139548782e-09,297.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,7.063622575742556e-09,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,3.350677602043106e-08,290.90887451171875,294.1499938964844,280.3684387207031,279.8370056152344,282.3842468261719,280.78399658203125,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.148062763917552e-08,8.93937769403004e-14,7.148053526861986e-08,-1.6355932075384774e-07,0.0,0.0,0.0,-4.026223905384541e-07,60.0,-0.0064374064095318,-0.0,-3.48282689614668e-16,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-1.3140276644563187e-09,295.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-1.3837236911840023e-09,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.0220226887014403e-09,297.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-1.3837350154588535e-09,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-6.563841470352827e-09,290.90887451171875,294.1499938964844,280.3500061035156,279.8189392089844,282.3842468261719,280.78399658203125,290.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3997192738202102e-08,-1.7516776874490492e-14,-1.3997174974633708e-08,3.2032680508109486e-08,0.0,0.0,0.0,7.885682862251998e-08,60.0,-0.0010425570653751,-0.0,-1.3365425518954213e-17,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-1.3140276644563187e-09,295.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-1.3837236911840023e-09,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.0220226887014403e-09,297.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-1.3837350154588535e-09,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-6.563841470352827e-09,290.90887451171875,294.1499938964844,280.3500061035156,279.8189392089844,282.3842468261719,280.78399658203125,290.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3997192738202102e-08,-1.7516776874490492e-14,-1.3997174974633708e-08,3.2032680508109486e-08,0.0,0.0,0.0,7.885682862251998e-08,60.0,-0.0010425570653751,-0.0,-1.3365425518954213e-17,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.3307189941406,279.800048828125,282.3842468261719,280.78399658203125,290.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127408365508063e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,-6.328585732262582e-05,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.3307189941406,279.800048828125,282.3842468261719,280.78399658203125,290.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127408365508063e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,-6.328585732262582e-05,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.3123474121094,279.78204345703125,282.3842468261719,280.78399658203125,290.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2510181692654276e-12,-9.787140623542709e-18,-1.251008303025658e-12,2.4195816791111598e-12,0.0,0.0,0.0,0.0,60.0,0.0001392660633428,-0.0,-5.066225463738777e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.31072998046875,279.78045654296875,282.3842468261719,280.78399658203125,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,1.2510181692654276e-12,-9.787140623542709e-18,-1.251008303025658e-12,2.4195816791111598e-12,0.0,0.0,0.0,0.0,60.0,0.0001480322389397,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-5.116930100121375e-13,295.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-5.38833192474664e-13,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-3.979839190409312e-13,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-5.388376377035708e-13,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-2.556013126847612e-12,290.90887451171875,294.1499938964844,280.30047607421875,279.7704162597656,282.3842468261719,280.78399658203125,290.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.1713086977590574e-12,-5.704501374781083e-18,4.1713143356103536e-12,-2.891426464576852e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001673870137892,-0.0,-2.0267154052839512e-24,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.29010009765625,279.76025390625,282.3842468261719,280.78399658203125,290.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,6.673344602609044e-12,-1.3869779872304332e-17,-6.673330724821236e-12,7.730589605958738e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0001726684859022,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.2689514160156,279.7395324707031,282.3842468261719,280.78399658203125,290.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086088327536945e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001681013818597,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
