time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022020,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.0138244628906,279.36285400390625,282.3842468261719,280.78399658203125,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168723853985813e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,8.697633347765077e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.0138244628906,279.36285400390625,282.3842468261719,280.78399658203125,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168723853985813e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,8.697633347765077e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.0341186523437,279.36822509765625,282.3842468261719,280.78399658203125,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168723853985813e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,8.073356184468139e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.0341186523437,279.36822509765625,282.3842468261719,280.78399658203125,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168723853985813e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,8.073356184468139e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.05499267578125,279.3740539550781,282.3842468261719,280.78399658203125,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168724681166425e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.494758847315097e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.05499267578125,279.3740539550781,282.3842468261719,280.78399658203125,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168724681166425e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.494758847315097e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.07635498046875,279.3803405761719,282.3842468261719,280.78399658203125,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,1.2510181692654276e-12,-9.787137314820257e-18,-1.251008303025658e-12,2.4195816791111598e-12,0.0,0.0,0.0,0.0,60.0,6.961476628930541e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.07635498046875,279.3803405761719,282.3842468261719,280.78399658203125,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,1.2510181692654276e-12,-9.787137314820257e-18,-1.251008303025658e-12,2.4195816791111598e-12,0.0,0.0,0.0,0.0,60.0,6.961476628930541e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.0871887207031,279.3836669921875,282.3842468261719,280.78399658203125,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127404229605e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.70768986310577e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.0981140136719,279.3870849609375,282.3842468261719,280.78399658203125,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,3.962181277517018e-12,-1.1828456939201069e-17,-3.962169568133556e-12,5.075085750955166e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.460370059357956e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.1201171875,279.39434814453125,282.3842468261719,280.78399658203125,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.0860846052241895e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.006969670124818e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.1201171875,279.39434814453125,282.3842468261719,280.78399658203125,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.0860846052241895e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.006969670124818e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.1423034667969,279.402099609375,282.3842468261719,280.78399658203125,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,1.3623325557932109e-12,-8.550311220331979e-18,-1.3623239905960485e-12,-9.433714660139758e-13,0.0,0.0,0.0,0.0,60.0,5.582033281825716e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.1423034667969,279.402099609375,282.3842468261719,280.78399658203125,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,1.3623325557932109e-12,-8.550311220331979e-18,-1.3623239905960485e-12,-9.433714660139758e-13,0.0,0.0,0.0,0.0,60.0,5.582033281825716e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.1645202636719,279.4103698730469,282.3842468261719,280.78399658203125,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.1210044305547237e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.187747319723712e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.1645202636719,279.4103698730469,282.3842468261719,280.78399658203125,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.1210044305547237e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.187747319723712e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.18670654296875,279.419189453125,282.3842468261719,280.78399658203125,290.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.1210044305547237e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.822244591196068e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.18670654296875,279.419189453125,282.3842468261719,280.78399658203125,290.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.1210044305547237e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.822244591196068e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.19775390625,279.4237976074219,282.3842468261719,280.78399658203125,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168724681166425e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.653212727134815e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.2087707519531,279.4285583496094,282.3842468261719,280.78399658203125,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168724681166425e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,4.489919319894398e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.23052978515625,279.4385070800781,282.3842468261719,280.78399658203125,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.1210044305547237e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.172691660642158e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.23052978515625,279.4385070800781,282.3842468261719,280.78399658203125,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.1210044305547237e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.172691660642158e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.251953125,279.4490661621094,282.3842468261719,280.78399658203125,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168724681166425e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,3.878690677083796e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.251953125,279.4490661621094,282.3842468261719,280.78399658203125,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168724681166425e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,3.878690677083796e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.2729187011719,279.4602355957031,282.3842468261719,280.78399658203125,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.1210044305547237e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.6061856008018367e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.2729187011719,279.4602355957031,282.3842468261719,280.78399658203125,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.1210044305547237e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.6061856008018367e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.2933044433594,279.4720458984375,282.3842468261719,280.78399658203125,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405056785613e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,3.356588877068134e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.2933044433594,279.4720458984375,282.3842468261719,280.78399658203125,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405056785613e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,3.356588877068134e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.3032531738281,279.4781799316406,282.3842468261719,280.78399658203125,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405056785613e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,3.237517375964672e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.3130187988281,279.4844970703125,282.3842468261719,280.78399658203125,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,3.123159785900498e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.3319396972656,279.4976501464844,282.3842468261719,280.78399658203125,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086085845995108e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.906786221501534e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.3319396972656,279.4976501464844,282.3842468261719,280.78399658203125,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086085845995108e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.906786221501534e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.3500061035156,279.511474609375,282.3842468261719,280.78399658203125,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,3.962181277517018e-12,-1.1828458593562294e-17,-3.962169568133556e-12,5.075085750955166e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.700637196539901e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.3500061035156,279.511474609375,282.3842468261719,280.78399658203125,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,3.962181277517018e-12,-1.1828458593562294e-17,-3.962169568133556e-12,5.075085750955166e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.700637196539901e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.36749267578125,279.52667236328125,282.3842468261719,280.78399658203125,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.510177637304878e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.36749267578125,279.52667236328125,282.3842468261719,280.78399658203125,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.510177637304878e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.38482666015625,279.5437316894531,282.3842468261719,280.78399658203125,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,3.962181277517018e-12,-1.1828458593562294e-17,-3.962169568133556e-12,5.075085750955166e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.334041255380725e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.38482666015625,279.5437316894531,282.3842468261719,280.78399658203125,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,3.962181277517018e-12,-1.1828458593562294e-17,-3.962169568133556e-12,5.075085750955166e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.334041255380725e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.3934631347656,279.552978515625,282.3842468261719,280.78399658203125,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.08608667317572e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2527019609697163e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
