time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024360,297.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.4020690917969,279.5626220703125,282.3842468261719,280.78399658203125,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,3.962181277517018e-12,-1.1828458593562294e-17,-3.962169568133556e-12,5.075085750955166e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1676735286746407e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.4192199707031,279.5832214355469,282.3842468261719,280.78399658203125,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.771157419482865e-12,-2.4263540015507697e-18,6.771160021568079e-12,-8.909884115226863e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.0183390461170347e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.4192199707031,279.5832214355469,282.3842468261719,280.78399658203125,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.771157419482865e-12,-2.4263540015507697e-18,6.771160021568079e-12,-8.909884115226863e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.0183390461170347e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.43634033203125,279.6054382324219,282.3842468261719,280.78399658203125,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,1.877657609838934e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.43634033203125,279.6054382324219,282.3842468261719,280.78399658203125,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,1.877657609838934e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.4534606933594,279.6291809082031,282.3842468261719,280.78399658203125,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.2510181692654276e-12,-9.787138969181482e-18,-1.251008303025658e-12,2.4195816791111598e-12,0.0,0.0,0.0,0.0,60.0,1.7436026382711134e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.4534606933594,279.6291809082031,282.3842468261719,280.78399658203125,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.2510181692654276e-12,-9.787138969181482e-18,-1.251008303025658e-12,2.4195816791111598e-12,0.0,0.0,0.0,0.0,60.0,1.7436026382711134e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.4706115722656,279.65435791015625,282.3842468261719,280.78399658203125,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,1.6097526440717047e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.4706115722656,279.65435791015625,282.3842468261719,280.78399658203125,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,1.6097526440717047e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.47918701171875,279.6674499511719,282.3842468261719,280.78399658203125,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,1.5533024679825758e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,5.116930100121375e-13,295.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,5.38833192474664e-13,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,3.979839190409312e-13,297.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,5.388376377035708e-13,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,2.556013126847612e-12,290.90887451171875,294.1499938964844,280.48779296875,279.6808776855469,282.3842468261719,280.78399658203125,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,4.073495880885236e-12,-1.059163249907402e-17,-4.0734854725443795e-12,1.7121326058300301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4979680145188468e-06,-0.0,-2.0267154052839512e-24,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.5050964355469,279.7086181640625,282.3842468261719,280.78399658203125,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,1.3945406180937423e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.5050964355469,279.7086181640625,282.3842468261719,280.78399658203125,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,1.3945406180937423e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.52252197265625,279.7375183105469,282.3842468261719,280.78399658203125,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,1.2920922927150968e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.52252197265625,279.7375183105469,282.3842468261719,280.78399658203125,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,1.2920922927150968e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.54010009765625,279.7674560546875,282.3842468261719,280.78399658203125,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086086259585415e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.200710812554462e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.54010009765625,279.7674560546875,282.3842468261719,280.78399658203125,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086086259585415e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.200710812554462e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.5578918457031,279.79833984375,282.3842468261719,280.78399658203125,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,1.1158419965795474e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.5578918457031,279.79833984375,282.3842468261719,280.78399658203125,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,1.1158419965795474e-06,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.5668640136719,279.8140869140625,282.3842468261719,280.78399658203125,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.121004513272785e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0734189572758623e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.5758972167969,279.830078125,282.3842468261719,280.78399658203125,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.121004513272785e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0330453505957848e-06,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.5941772460937,279.8625793457031,282.3842468261719,280.78399658203125,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.2510181692654276e-12,-9.78713814200087e-18,-1.251008303025658e-12,2.4195816791111598e-12,0.0,0.0,0.0,0.0,60.0,9.60837382990576e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.5941772460937,279.8625793457031,282.3842468261719,280.78399658203125,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.2510181692654276e-12,-9.78713814200087e-18,-1.251008303025658e-12,2.4195816791111598e-12,0.0,0.0,0.0,0.0,60.0,9.60837382990576e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.6127624511719,279.8957214355469,282.3842468261719,280.78399658203125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,8.805000106804073e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.6127624511719,279.8957214355469,282.3842468261719,280.78399658203125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,8.805000106804073e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.63165283203125,279.9294738769531,282.3842468261719,280.78399658203125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,8.239359772233001e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.63165283203125,279.9294738769531,282.3842468261719,280.78399658203125,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,8.239359772233001e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.65093994140625,279.9636535644531,282.3842468261719,280.78399658203125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,7.667570685043756e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.65093994140625,279.9636535644531,282.3842468261719,280.78399658203125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,7.667570685043756e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.66070556640625,279.9808959960937,282.3842468261719,280.78399658203125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.121004513272785e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.383156344076269e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.67059326171875,279.99822998046875,282.3842468261719,280.78399658203125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086086259585415e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.125840397748107e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.6907043457031,280.0330810546875,282.3842468261719,280.78399658203125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,6.615078973482014e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.6907043457031,280.0330810546875,282.3842468261719,280.78399658203125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,6.615078973482014e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.7112731933594,280.068115234375,282.3842468261719,280.78399658203125,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,6.134147838565696e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.7112731933594,280.068115234375,282.3842468261719,280.78399658203125,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,6.134147838565696e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.7323303222656,280.1032409667969,282.3842468261719,280.78399658203125,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3488307692988144e-12,-6.5089928367220884e-18,1.3488372745118493e-12,-3.5988755378579818e-12,0.0,0.0,0.0,0.0,60.0,5.701036798200221e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.7323303222656,280.1032409667969,282.3842468261719,280.78399658203125,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3488307692988144e-12,-6.5089928367220884e-18,1.3488372745118493e-12,-3.5988755378579818e-12,0.0,0.0,0.0,0.0,60.0,5.701036798200221e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.7539367675781,280.1383361816406,282.3842468261719,280.78399658203125,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086086259585415e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.297983420859964e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.7539367675781,280.1383361816406,282.3842468261719,280.78399658203125,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086086259585415e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.297983420859964e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.76495361328125,280.1558532714844,282.3842468261719,280.78399658203125,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086086259585415e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.11353562160366e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
