time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026760,297.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.7760925292969,280.1733093261719,282.3842468261719,280.78399658203125,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.121004513272785e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.876258117292309e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-5.116930100121375e-13,295.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-5.38833192474664e-13,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-3.979839190409312e-13,297.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-5.388376377035708e-13,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-2.556013126847612e-12,290.90887451171875,294.1499938964844,280.7988586425781,280.2080993652344,282.3842468261719,280.78399658203125,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.1713086977590574e-12,-5.704499306829554e-18,4.1713143356103536e-12,-2.891426464576852e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.5613302290803414e-07,-0.0,-2.0267154052839512e-24,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-5.116930100121375e-13,295.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-5.38833192474664e-13,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-3.979839190409312e-13,297.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-5.388376377035708e-13,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-2.556013126847612e-12,290.90887451171875,294.1499938964844,280.7988586425781,280.2080993652344,282.3842468261719,280.78399658203125,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.1713086977590574e-12,-5.704499306829554e-18,4.1713143356103536e-12,-2.891426464576852e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.5613302290803414e-07,-0.0,-2.0267154052839512e-24,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.822265625,280.2425842285156,282.3842468261719,280.78399658203125,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086086259585415e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.239343240897142e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.822265625,280.2425842285156,282.3842468261719,280.78399658203125,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086086259585415e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.239343240897142e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.8463439941406,280.2766418457031,282.3842468261719,280.78399658203125,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.05999409439084e-12,-4.467673212341277e-18,4.05999843119953e-12,-6.254379826542422e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.947186826280813e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.8463439941406,280.2766418457031,282.3842468261719,280.78399658203125,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.05999409439084e-12,-4.467673212341277e-18,4.05999843119953e-12,-6.254379826542422e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.947186826280813e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.8711242675781,280.3102111816406,282.3842468261719,280.78399658203125,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,3.6741582221111457e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.8711242675781,280.3102111816406,282.3842468261719,280.78399658203125,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,3.6741582221111457e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.8837890625,280.3267822265625,282.3842468261719,280.78399658203125,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.962181277517018e-12,-1.1828458593562294e-17,-3.962169568133556e-12,5.075085750955166e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.519996027989692e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.8966369628906,280.3431701660156,282.3842468261719,280.78399658203125,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.121004513272785e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.343973560276936e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.92291259765625,280.3754577636719,282.3842468261719,280.78399658203125,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,3.124457634839928e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.92291259765625,280.3754577636719,282.3842468261719,280.78399658203125,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,3.124457634839928e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.95001220703125,280.40692138671875,282.3842468261719,280.78399658203125,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.121004513272785e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.908813030444435e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,280.95001220703125,280.40692138671875,282.3842468261719,280.78399658203125,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.121004513272785e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.908813030444435e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.9840393066406,280.44439697265625,282.3842468261719,280.78399658203125,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,2.72231545750401e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,280.9840393066406,280.44439697265625,282.3842468261719,280.78399658203125,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,2.72231545750401e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,281.0306701660156,280.4941711425781,282.3842468261719,280.78399658203125,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.121004513272785e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.513729953079747e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,281.0306701660156,280.4941711425781,282.3842468261719,280.78399658203125,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.121004513272785e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.513729953079747e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,281.0584411621094,280.5234069824219,282.3842468261719,280.78399658203125,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.121004513272785e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4101203166537744e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,281.0890808105469,280.555419921875,282.3842468261719,280.78399658203125,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086086259585415e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3361133116850402e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,281.1584777832031,280.6272888183594,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.180585028099813e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,281.1584777832031,280.6272888183594,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.180585028099813e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,281.23809814453125,280.7089233398437,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,2.016175812968868e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,281.23809814453125,280.7089233398437,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,2.016175812968868e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,281.3271484375,280.7994384765625,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.846529187332635e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,281.3271484375,280.7994384765625,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.846529187332635e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,281.4248352050781,280.89801025390625,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,1.741780977226881e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,281.4248352050781,280.89801025390625,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,1.741780977226881e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,281.4766845703125,280.9500427246094,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.962181277517018e-12,-1.1828458593562294e-17,-3.962169568133556e-12,5.075085750955166e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6586655249284377e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,281.5303955078125,281.0037841796875,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,1.5996877777979537e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,281.6430053710937,281.1158447265625,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,1.5042756729144457e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,281.6430053710937,281.1158447265625,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,1.5042756729144457e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,281.76190185546875,281.2333679199219,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,1.367875341884428e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,281.76190185546875,281.2333679199219,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,1.367875341884428e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,281.8863220214844,281.35546875,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,1.276106758041351e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,281.8863220214844,281.35546875,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405883966226e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,1.276106758041351e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,282.01544189453125,281.48126220703125,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,1.1800116084259578e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,282.01544189453125,281.48126220703125,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,1.1800116084259578e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,282.0815124511719,281.5452880859375,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.121004513272785e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1312809533592373e-07,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
