time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029160,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,282.1484680175781,281.6098937988281,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.05999409439084e-12,-4.4676727987509695e-18,4.05999843119953e-12,-6.254379826542422e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1025890245264237e-07,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-5.116930100121375e-13,295.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-5.38833192474664e-13,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-3.979839190409312e-13,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-5.388376377035708e-13,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-2.556013126847612e-12,290.90887451171875,294.1499938964844,282.28466796875,281.7405090332031,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4601451558265977e-12,-7.745818517620059e-18,1.4601529620822397e-12,-2.359222843126285e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0379184089970297e-07,-0.0,-2.0267154052839512e-24,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-5.116930100121375e-13,295.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-5.38833192474664e-13,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-3.979839190409312e-13,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-5.388376377035708e-13,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-2.556013126847612e-12,290.90887451171875,294.1499938964844,282.28466796875,281.7405090332031,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4601451558265977e-12,-7.745818517620059e-18,1.4601529620822397e-12,-2.359222843126285e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0379184089970297e-07,-0.0,-2.0267154052839512e-24,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,282.4232177734375,281.8721618652344,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,9.60040367203874e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,282.4232177734375,281.8721618652344,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,9.60040367203874e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,282.5633239746094,282.0040283203125,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3488307692988144e-12,-6.5089924231317814e-18,1.3488372745118493e-12,-3.5988755378579818e-12,0.0,0.0,0.0,0.0,60.0,8.833008990905e-08,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,282.5633239746094,282.0040283203125,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3488307692988144e-12,-6.5089924231317814e-18,1.3488372745118493e-12,-3.5988755378579818e-12,0.0,0.0,0.0,0.0,60.0,8.833008990905e-08,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,282.7042236328125,282.1352233886719,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2510181692654276e-12,-9.78713814200087e-18,-1.251008303025658e-12,2.4195816791111598e-12,0.0,0.0,0.0,0.0,60.0,8.108879967494431e-08,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,282.7042236328125,282.1352233886719,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2510181692654276e-12,-9.78713814200087e-18,-1.251008303025658e-12,2.4195816791111598e-12,0.0,0.0,0.0,0.0,60.0,8.108879967494431e-08,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,282.7747497558594,282.2002868652344,282.3842468261719,280.78399658203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.962181277517018e-12,-1.1828457766381681e-17,-3.962169568133556e-12,5.075085750955166e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.76047812678371e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,282.8451538085937,282.26483154296875,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405056785613e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,7.59197007482726e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,282.9852600097656,282.3919982910156,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086085845995108e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.993083445649972e-08,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,282.9852600097656,282.3919982910156,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086085845995108e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.993083445649972e-08,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,283.1238098144531,282.5157775878906,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,6.171037369995247e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,283.1238098144531,282.5157775878906,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,6.171037369995247e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,283.260009765625,282.6353454589844,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,5.859069673874728e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,283.260009765625,282.6353454589844,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,5.859069673874728e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,283.3930358886719,282.74981689453125,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.05999409439084e-12,-4.4676727987509695e-18,4.05999843119953e-12,-6.254379826542422e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.4059196230582536e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,283.3930358886719,282.74981689453125,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.05999409439084e-12,-4.4676727987509695e-18,4.05999843119953e-12,-6.254379826542422e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.4059196230582536e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,283.4581604003906,282.8048400878906,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168725508347039e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.3421601364789246e-08,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,283.52215576171875,282.8582458496094,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.962181277517018e-12,-1.1828457766381681e-17,-3.962169568133556e-12,5.075085750955166e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.918612717119687e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,283.6465759277344,282.95977783203125,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405056785613e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,4.761490401961056e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,283.6465759277344,282.95977783203125,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405056785613e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,4.761490401961056e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,283.7654724121094,283.05352783203125,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086085845995108e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.48595685043074e-08,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,-2.558465050060688e-13,295.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,-2.69416596237332e-13,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,-1.989919595204656e-13,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,-2.694188188517854e-13,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,-1.2780065634238058e-12,290.90887451171875,294.1499938964844,283.7654724121094,283.05352783203125,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.115651396074949e-12,-5.086085845995108e-18,4.115656166564508e-12,-4.572902820298985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.48595685043074e-08,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,283.8780822753906,283.1386108398437,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.05999409439084e-12,-4.4676727987509695e-18,4.05999843119953e-12,-6.254379826542422e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.212700588368534e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,283.8780822753906,283.1386108398437,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.05999409439084e-12,-4.4676727987509695e-18,4.05999843119953e-12,-6.254379826542422e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.212700588368534e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,283.983642578125,283.21417236328125,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168724681166425e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,3.987264207694352e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,283.983642578125,283.21417236328125,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3066753625293193e-12,-9.168724681166425e-18,-1.3066661468108533e-12,7.381051607587008e-13,0.0,0.0,0.0,0.0,60.0,3.987264207694352e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,284.03350830078125,283.2480773925781,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.1210044305547237e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.725393682429967e-08,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,2.558465050060688e-13,295.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,2.69416596237332e-13,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,1.989919595204656e-13,297.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,2.694188188517854e-13,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,1.2780065634238058e-12,290.90887451171875,294.1499938964844,284.0813293457031,283.279296875,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,4.017838579201127e-12,-1.1210044305547237e-17,-4.0178273034985335e-12,3.393609178392598e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.502234591223896e-08,-0.0,-5.066788513209878e-25,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,284.1703796386719,283.3331298828125,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405056785613e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,3.3132323551399174e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0,295.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0,297.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0,290.90887451171875,294.1499938964844,284.1703796386719,283.3331298828125,282.3842468261719,280.78399658203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.404487962562706e-12,-7.127405056785613e-18,1.4044951182970444e-12,-1.9173989652954138e-12,0.0,0.0,0.0,0.0,60.0,3.3132323551399174e-08,-0.0,-0.0,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.050000000745058,4.912253243061216e-11,295.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.050000000745058,5.1727986477567705e-11,297.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.050000000745058,3.820645883001461e-11,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.050000000745058,5.1728413219542795e-11,297.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.050000000745058,2.4537724629958286e-10,290.90887451171875,291.1499938964844,284.25,283.3747863769531,282.3842468261719,280.78399658203125,290.39654541015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.270748837382655e-10,6.494923702186255e-16,5.270742176044504e-10,-1.202512533993172e-09,0.0,0.0,0.0,-2.954038791358471e-09,60.0,-1.137224217018229e-06,-0.0,-1.8678208367303328e-20,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.050000000745058,4.912253243061216e-11,295.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.050000000745058,5.1727986477567705e-11,297.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.050000000745058,3.820645883001461e-11,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.050000000745058,5.1728413219542795e-11,297.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.050000000745058,2.4537724629958286e-10,290.90887451171875,291.1499938964844,284.25,283.3747863769531,282.3842468261719,280.78399658203125,290.39654541015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.270748837382655e-10,6.494923702186255e-16,5.270742176044504e-10,-1.202512533993172e-09,0.0,0.0,0.0,-2.954038791358471e-09,60.0,-1.137224217018229e-06,-0.0,-1.8678208367303328e-20,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6082458496094,0.6341449022293091,0.050000000745058,0.04084088280797,295.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.607666015625,0.6341449022293091,0.050000000745058,0.0430073477327823,297.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.60858154296875,0.6341449022293091,0.050000000745058,0.0317651405930519,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083068847656,0.6341449022293091,0.050000000745058,0.0430074222385883,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083984375,0.6341449022293091,0.050000000745058,0.2040086835622787,290.550048828125,291.1499938964844,284.2872619628906,283.3920288085937,292.4282531738281,294.15972900390625,290.44189453125,1.0,0.1097141429781913,0.0113231316208839,0.0113231316208839,1.0,1.0,-0.4354608952999115,8.44435135149979e-07,0.4354600608348846,-0.132832333445549,0.0,0.0,0.0,10.175554275512695,60.0,389.7720336914063,-0.0,12.278902053833008,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212463378906,0.631334125995636,0.050000000745058,0.0452351793646812,295.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212158203125,0.631334125995636,0.050000000745058,0.0476348176598548,297.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212463378906,0.631334125995636,0.050000000745058,0.0351829193532466,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212463378906,0.631334125995636,0.050000000745058,0.0476348213851451,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212463378906,0.631334125995636,0.050000000745058,0.2259590923786163,290.6415405273437,291.1499938964844,284.324462890625,283.40850830078125,293.7377014160156,297.5884704589844,290.8548278808594,1.0,0.1210937872529029,0.0226462632417678,0.0226462632417678,1.0,1.0,-0.4819879829883575,3.445346692387829e-06,0.4819845259189605,-0.1438853442668914,0.0,0.0,0.0,12.500652313232422,60.0,830.528564453125,-0.0,16.68099021911621,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34381103515625,0.5709875822067261,0.050000000745058,0.045680683106184,295.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34381103515625,0.5709875822067261,0.050000000745058,0.0481039583683013,297.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34381103515625,0.5709875822067261,0.050000000745058,0.0355294197797775,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34381103515625,0.5709875822067261,0.050000000745058,0.0481039583683013,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34381103515625,0.5709875822067261,0.050000000745058,0.2281844615936279,291.373779296875,291.1499938964844,284.3985595703125,283.43914794921875,293.758056640625,297.7319030761719,291.50933837890625,1.0,0.1406053155660629,0.0452925264835357,0.0452925264835357,1.0,1.0,-0.4867365956306457,3.5455315810395405e-05,0.4867011308670044,-0.1450004130601883,0.0,0.0,0.0,20.012496948242188,60.0,819.2535400390625,-0.0,23.1917781829834,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34381103515625,0.5709875822067261,0.050000000745058,0.045680683106184,295.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34381103515625,0.5709875822067261,0.050000000745058,0.0481039583683013,297.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34381103515625,0.5709875822067261,0.050000000745058,0.0355294197797775,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34381103515625,0.5709875822067261,0.050000000745058,0.0481039583683013,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34381103515625,0.5709875822067261,0.050000000745058,0.2281844615936279,291.373779296875,291.1499938964844,284.3985595703125,283.43914794921875,293.758056640625,297.7319030761719,291.50933837890625,1.0,0.1406053155660629,0.0452925264835357,0.0452925264835357,1.0,1.0,-0.4867365956306457,3.5455315810395405e-05,0.4867011308670044,-0.1450004130601883,0.0,0.0,0.0,20.012496948242188,60.0,819.2535400390625,-0.0,23.1917781829834,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
