time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031500,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.601806640625,0.5492411851882935,0.050000000745058,0.0458179302513599,295.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.601806640625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.601806640625,0.5492411851882935,0.050000000745058,0.0356361679732799,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.601806640625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.601806640625,0.5492411851882935,0.050000000745058,0.2288700491189956,291.62603759765625,291.1499938964844,284.4354858398437,283.453369140625,293.7576599121094,297.7127990722656,291.7425537109375,1.0,0.1490138322114944,0.0566156581044197,0.0566156581044197,1.0,1.0,-0.4881990849971771,9.92340501397848e-05,0.4880998432636261,-0.1452990472316742,0.0,0.0,0.0,23.679874420166016,60.0,743.74853515625,-0.0,26.34634017944336,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.82781982421875,0.5324389934539795,0.050000000745058,0.0459493920207023,295.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82781982421875,0.5324389934539795,0.050000000745058,0.0483869202435016,297.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.82781982421875,0.5324389934539795,0.050000000745058,0.0357384160161018,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.82781982421875,0.5324389934539795,0.050000000745058,0.0483869202435016,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.82781982421875,0.5324389934539795,0.050000000745058,0.2295267283916473,291.84942626953125,291.1499938964844,284.47235107421875,283.46685791015625,293.75665283203125,297.6968078613281,291.9556884765625,1.0,0.1565812230110168,0.245292529463768,0.245292529463768,0.995106875896454,1.0,-0.489600121974945,0.0323932953178882,0.4572068452835083,-0.1135027632117271,0.0,0.0,0.0,27.199254989624023,60.0,670.1075439453125,-0.0,29.38007926940918,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2228698730469,0.5095362067222595,0.050000000745058,0.0461895242333412,295.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2228698730469,0.5095362067222595,0.050000000745058,0.0486397929489612,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2228698730469,0.5095362067222595,0.050000000745058,0.0359251834452152,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2228698730469,0.5095362067222595,0.050000000745058,0.0486397929489612,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2228698730469,0.5095362067222595,0.050000000745058,0.2307262420654297,292.2406311035156,291.1499938964844,284.5458679199219,283.4918212890625,293.0315856933594,297.67340087890625,292.3216247558594,1.0,0.1694025695323944,0.6226462721824646,0.6226462721824646,0.9853205680847168,1.0,-0.492158979177475,0.1863061636686325,0.3058528304100036,0.0390962287783622,0.0,0.0,0.0,33.640411376953125,60.0,448.9097595214844,-0.0,34.94678497314453,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2228698730469,0.5095362067222595,0.050000000745058,0.0461895242333412,295.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2228698730469,0.5095362067222595,0.050000000745058,0.0486397929489612,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2228698730469,0.5095362067222595,0.050000000745058,0.0359251834452152,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2228698730469,0.5095362067222595,0.050000000745058,0.0486397929489612,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2228698730469,0.5095362067222595,0.050000000745058,0.2307262420654297,292.2406311035156,291.1499938964844,284.5458679199219,283.4918212890625,293.0315856933594,297.67340087890625,292.3216247558594,1.0,0.1694025695323944,0.6226462721824646,0.6226462721824646,0.9853205680847168,1.0,-0.492158979177475,0.1863061636686325,0.3058528304100036,0.0390962287783622,0.0,0.0,0.0,33.640411376953125,60.0,448.9097595214844,-0.0,34.94678497314453,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3079833984375,0.4954340755939483,0.050000000745058,0.046393509954214,295.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3079833984375,0.4954340755939483,0.050000000745058,0.0488546006381511,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3079833984375,0.4954340755939483,0.050000000745058,0.0360838398337364,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3079833984375,0.4954340755939483,0.050000000745058,0.0488546006381511,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3079833984375,0.4954340755939483,0.050000000745058,0.231745183467865,292.303466796875,291.1499938964844,284.6190795898437,283.5141906738281,291.9769287109375,297.6581726074219,292.2735595703125,1.0,0.1795581132173538,1.0,1.0,0.9755342602729796,1.0,-0.494332492351532,0.2161399871110916,0.2781925201416015,0.0682441294193267,0.0,0.0,0.0,39.0986557006836,60.0,-37.44059753417969,-0.0,39.74158477783203,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3079833984375,0.4954340755939483,0.050000000745058,0.046393509954214,295.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3079833984375,0.4954340755939483,0.050000000745058,0.0488546006381511,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3079833984375,0.4954340755939483,0.050000000745058,0.0360838398337364,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3079833984375,0.4954340755939483,0.050000000745058,0.0488546006381511,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3079833984375,0.4954340755939483,0.050000000745058,0.231745183467865,292.303466796875,291.1499938964844,284.6190795898437,283.5141906738281,291.9769287109375,297.6581726074219,292.2735595703125,1.0,0.1795581132173538,1.0,1.0,0.9755342602729796,1.0,-0.494332492351532,0.2161399871110916,0.2781925201416015,0.0682441294193267,0.0,0.0,0.0,39.0986557006836,60.0,-37.44059753417969,-0.0,39.74158477783203,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22900390625,0.4857634603977203,0.050000000745058,0.0465622022747993,295.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.22900390625,0.4857634603977203,0.050000000745058,0.0490322411060333,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.22900390625,0.4857634603977203,0.050000000745058,0.0362150482833385,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.22900390625,0.4857634603977203,0.050000000745058,0.0490322411060333,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.22900390625,0.4857634603977203,0.050000000745058,0.232587844133377,292.226806640625,290.6499938964844,284.6921081542969,283.5340881347656,291.9581298828125,297.6462707519531,292.21856689453125,1.0,0.1875165998935699,1.0,1.0,0.9281843304634094,1.0,-0.4961300790309906,0.2179738581180572,0.2781562209129333,0.0695783421397209,0.0,0.0,0.0,43.60924911499024,48.0,-88.52911376953125,-0.0,43.74249649047852,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22900390625,0.4857634603977203,0.050000000745058,0.0465622022747993,295.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.22900390625,0.4857634603977203,0.050000000745058,0.0490322411060333,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.22900390625,0.4857634603977203,0.050000000745058,0.0362150482833385,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.22900390625,0.4857634603977203,0.050000000745058,0.0490322411060333,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.22900390625,0.4857634603977203,0.050000000745058,0.232587844133377,292.226806640625,290.6499938964844,284.6921081542969,283.5340881347656,291.9581298828125,297.6462707519531,292.21856689453125,1.0,0.1875165998935699,1.0,1.0,0.9281843304634094,1.0,-0.4961300790309906,0.2179738581180572,0.2781562209129333,0.0695783421397209,0.0,0.0,0.0,43.60924911499024,48.0,-88.52911376953125,-0.0,43.74249649047852,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1981201171875,0.4834787249565124,0.050000000745058,0.0466043204069137,295.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1981201171875,0.4834787249565124,0.050000000745058,0.0490765906870365,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1981201171875,0.4834787249565124,0.050000000745058,0.0362478047609329,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1981201171875,0.4834787249565124,0.050000000745058,0.0490765906870365,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1981201171875,0.4834787249565124,0.050000000745058,0.2327982187271118,292.1966247558594,290.1499938964844,284.764892578125,283.5517272949219,291.95086669921875,297.6369323730469,292.18865966796875,1.0,0.1889608502388,1.0,1.0,0.8808344006538391,1.0,-0.4965791702270508,0.2195417135953903,0.2770374715328216,0.0709469690918922,0.0,0.0,0.0,44.73485565185547,36.0,-84.4300765991211,-0.0,44.74552154541016,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1981201171875,0.4834787249565124,0.050000000745058,0.0466043204069137,295.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1981201171875,0.4834787249565124,0.050000000745058,0.0490765906870365,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1981201171875,0.4834787249565124,0.050000000745058,0.0362478047609329,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1981201171875,0.4834787249565124,0.050000000745058,0.0490765906870365,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1981201171875,0.4834787249565124,0.050000000745058,0.2327982187271118,292.1966247558594,290.1499938964844,284.764892578125,283.5517272949219,291.95086669921875,297.6369323730469,292.18865966796875,1.0,0.1889608502388,1.0,1.0,0.8808344006538391,1.0,-0.4965791702270508,0.2195417135953903,0.2770374715328216,0.0709469690918922,0.0,0.0,0.0,44.73485565185547,36.0,-84.4300765991211,-0.0,44.74552154541016,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1814270019531,0.4846938848495483,0.050000000745058,0.0465818606317043,295.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1814270019531,0.4846938848495483,0.050000000745058,0.0490529425442218,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1814270019531,0.4846938848495483,0.050000000745058,0.0362303368747234,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1814270019531,0.4846938848495483,0.050000000745058,0.0490529425442218,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1814270019531,0.4846938848495483,0.050000000745058,0.2326860278844833,292.1797790527344,290.1499938964844,284.8012390136719,283.55975341796875,291.9422302246094,297.633056640625,292.1708068847656,1.0,0.1877665668725967,1.0,1.0,0.857159435749054,1.0,-0.4963399469852447,0.2203463315963745,0.2759936153888702,0.0717499032616615,0.0,0.0,0.0,44.13384246826172,36.0,-81.32366943359375,-0.0,44.21004104614258,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1628112792969,0.4871948361396789,0.050000000745058,0.0465361103415489,295.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1628112792969,0.4871948361396789,0.050000000745058,0.0490047670900821,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1628112792969,0.4871948361396789,0.050000000745058,0.0361947529017925,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1628112792969,0.4871948361396789,0.050000000745058,0.0490047670900821,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1628112792969,0.4871948361396789,0.050000000745058,0.2324575036764145,292.1609802246094,289.6499938964844,284.8375244140625,283.5672607421875,291.9164123535156,297.6296691894531,292.1509094238281,1.0,0.1854879558086395,1.0,1.0,0.819821834564209,1.0,-0.495852530002594,0.2219092398881912,0.2739433050155639,0.0733576864004135,0.0,0.0,0.0,42.91004943847656,25.0,-80.55880737304688,-0.0,43.121192932128906,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278076171875,0.4931159913539886,0.050000000745058,0.0464320629835128,295.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278076171875,0.4931159913539886,0.050000000745058,0.0488951988518238,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278076171875,0.4931159913539886,0.050000000745058,0.036113828420639,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278076171875,0.4931159913539886,0.050000000745058,0.0488951988518238,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278076171875,0.4931159913539886,0.050000000745058,0.2319377809762954,292.1253662109375,289.6499938964844,284.8936462402344,283.57794189453125,291.8385009765625,297.6251220703125,292.1117858886719,1.0,0.1803613156080246,1.0,1.0,0.7620192170143127,1.0,-0.4947439432144165,0.2255919724702835,0.2691519558429718,0.0771680995821952,0.0,0.0,0.0,40.12710189819336,25.0,-89.1151123046875,-0.0,40.65282440185547,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.11541748046875,0.4953333437442779,0.050000000745058,0.0463951528072357,295.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.11541748046875,0.4953333437442779,0.050000000745058,0.0488563328981399,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.11541748046875,0.4953333437442779,0.050000000745058,0.036085121333599,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.11541748046875,0.4953333437442779,0.050000000745058,0.0488563328981399,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.11541748046875,0.4953333437442779,0.050000000745058,0.231753408908844,292.1127624511719,289.1499938964844,284.9100036621094,283.5808410644531,291.8056335449219,297.6239624023437,292.09783935546875,1.0,0.1785179823637008,1.0,1.0,0.745146632194519,1.0,-0.4943506717681885,0.2270644903182983,0.2672861814498901,0.0786882191896438,0.0,0.0,0.0,39.13991165161133,25.0,-93.93618774414062,-0.0,39.77981948852539,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.502316951751709,0.050000000745058,0.0462874211370945,295.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.502316951751709,0.050000000745058,0.0487428829073905,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.502316951751709,0.050000000745058,0.0360013283789157,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.502316951751709,0.050000000745058,0.0487428829073905,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477905273437,0.502316951751709,0.050000000745058,0.2312152534723281,292.0437316894531,289.1499938964844,284.97882080078125,283.59210205078125,291.5911865234375,297.6195678710937,292.02056884765625,1.0,0.1733705252408981,1.0,1.0,0.6741188764572144,1.0,-0.4932025372982025,0.2367155849933624,0.2564869523048401,0.0883772522211074,0.0,0.0,0.0,36.25838851928711,25.0,-130.86813354492188,-0.0,37.24012756347656,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433959960937,0.5026431679725647,0.050000000745058,0.0462827086448669,295.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433959960937,0.5026431679725647,0.050000000745058,0.048737920820713,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433959960937,0.5026431679725647,0.050000000745058,0.0359976626932621,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433959960937,0.5026431679725647,0.050000000745058,0.048737920820713,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433959960937,0.5026431679725647,0.050000000745058,0.2311917096376419,292.03924560546875,288.6499938964844,284.9823608398437,283.5926208496094,291.5757751464844,297.619384765625,292.0155029296875,1.0,0.1731353253126144,1.0,1.0,0.6704714298248291,1.0,-0.4931523501873016,0.2373953163623809,0.2557570338249206,0.0890551432967186,0.0,0.0,0.0,36.132362365722656,25.0,-133.72035217285156,-0.0,37.12935256958008,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.912353515625,0.508908212184906,0.050000000745058,0.0461975261569023,295.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.912353515625,0.508908212184906,0.050000000745058,0.0486482195556163,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.912353515625,0.508908212184906,0.050000000745058,0.0359314084053039,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.912353515625,0.508908212184906,0.050000000745058,0.0486482195556163,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.912353515625,0.508908212184906,0.050000000745058,0.2307662069797516,291.9035339355469,288.1499938964844,285.0546264648437,283.6028137207031,290.72930908203125,297.6153869628906,291.8467102050781,1.0,0.1688376665115356,1.0,1.0,0.5472197532653809,1.0,-0.4922446012496948,0.2757635414600372,0.2164810597896576,0.1272305399179458,0.0,0.0,0.0,33.857295989990234,25.0,-297.6977233886719,-0.0,35.137428283691406,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.912353515625,0.508908212184906,0.050000000745058,0.0461975261569023,295.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.912353515625,0.508908212184906,0.050000000745058,0.0486482195556163,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.912353515625,0.508908212184906,0.050000000745058,0.0359314084053039,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.912353515625,0.508908212184906,0.050000000745058,0.0486482195556163,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.912353515625,0.508908212184906,0.050000000745058,0.2307662069797516,291.9035339355469,288.1499938964844,285.0546264648437,283.6028137207031,290.72930908203125,297.6153869628906,291.8467102050781,1.0,0.1688376665115356,1.0,1.0,0.5472197532653809,1.0,-0.4922446012496948,0.2757635414600372,0.2164810597896576,0.1272305399179458,0.0,0.0,0.0,33.857295989990234,25.0,-297.6977233886719,-0.0,35.137428283691406,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.5143873691558838,0.050000000745058,0.0461306534707546,295.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.5143873691558838,0.050000000745058,0.0485778003931045,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.5143873691558838,0.050000000745058,0.0358793996274471,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.5143873691558838,0.050000000745058,0.0485778003931045,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.5143873691558838,0.050000000745058,0.2304321676492691,291.5535583496094,287.6499938964844,285.1268615722656,283.611572265625,289.0530090332031,297.6107482910156,291.4217834472656,1.0,0.1654036194086074,1.0,1.0,0.4239680171012878,1.0,-0.4915319979190826,0.3458076119422912,0.1457243859767913,0.196865439414978,0.0,0.0,0.0,32.076053619384766,25.0,-672.8544921875,-0.0,33.58944320678711,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.5143873691558838,0.050000000745058,0.0461306534707546,295.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.5143873691558838,0.050000000745058,0.0485778003931045,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.5143873691558838,0.050000000745058,0.0358793996274471,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.5143873691558838,0.050000000745058,0.0485778003931045,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.5143873691558838,0.050000000745058,0.2304321676492691,291.5535583496094,287.6499938964844,285.1268615722656,283.611572265625,289.0530090332031,297.6107482910156,291.4217834472656,1.0,0.1654036194086074,1.0,1.0,0.4239680171012878,1.0,-0.4915319979190826,0.3458076119422912,0.1457243859767913,0.196865439414978,0.0,0.0,0.0,32.076053619384766,25.0,-672.8544921875,-0.0,33.58944320678711,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5168459415435791,0.050000000745058,0.0461027063429355,295.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5168459415435791,0.050000000745058,0.0485483668744564,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5168459415435791,0.050000000745058,0.0358576588332653,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5168459415435791,0.050000000745058,0.0485483668744564,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5168459415435791,0.050000000745058,0.2302925586700439,291.2586669921875,287.6499938964844,285.1629638671875,283.615478515625,288.0774841308594,297.60748291015625,291.0854187011719,1.0,0.1639519184827804,1.0,1.0,0.3623421788215637,1.0,-0.4912341833114624,0.3848379254341125,0.1063962578773498,0.2356505990028381,0.0,0.0,0.0,31.33280372619629,25.0,-895.5660400390625,-0.0,32.94668197631836,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.923583984375,0.5191253423690796,0.050000000745058,0.0460778288543224,295.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.923583984375,0.5191253423690796,0.050000000745058,0.0485221706330776,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.923583984375,0.5191253423690796,0.050000000745058,0.035838309675455,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.923583984375,0.5191253423690796,0.050000000745058,0.0485221706330776,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.923583984375,0.5191253423690796,0.050000000745058,0.2301682978868484,290.8860168457031,287.1499938964844,285.19903564453125,283.6190795898437,287.1189880371094,297.6031494140625,290.6778564453125,1.0,0.1626507639884948,1.0,1.0,0.2921524941921234,1.0,-0.4909691214561462,0.4229837954044342,0.0679853409528732,0.2735439240932464,0.0,0.0,0.0,30.671735763549805,25.0,-1101.9869384765625,-0.0,32.37643814086914,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2339172363281,0.530307412147522,0.1390021592378616,0.0459681525826454,295.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2339172363281,0.530307412147522,0.050000000745058,0.0484066791832447,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678161621094,0.6924548149108887,0.129423126578331,0.0741742253303527,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2339172363281,0.530307412147522,0.050000000745058,0.0484066791832447,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2339172363281,0.530307412147522,0.050000000745058,0.2296204417943954,290.1802062988281,287.1499938964844,285.2549133300781,283.6241455078125,286.09326171875,297.593994140625,289.935302734375,1.0,0.1614348292350769,1.0,1.0,0.1834913045167923,1.0,-0.535888135433197,0.5035756826400757,0.0323124565184116,0.3430393636226654,0.0,0.0,0.0,28.093530654907227,25.0,-1343.6815185546875,-0.0,34.40603256225586,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9360656738281,0.6902579069137573,0.1396339684724807,0.0880665853619575,295.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.5453612208366394,0.050000000745058,0.048277661204338,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8898620605469,0.7453955411911011,0.1283053308725357,0.0865550264716148,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.5453612208366394,0.050000000745058,0.048277661204338,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.5453612208366394,0.050000000745058,0.2290084362030029,289.9210510253906,286.6499938964844,285.271240234375,283.6255187988281,285.9124755859375,297.5907287597656,289.66314697265625,1.0,0.1619081050157547,1.0,1.0,0.1517731547355651,1.0,-0.6001898050308228,0.5727766752243042,0.0274131018668413,0.3980763554573059,0.0,0.0,0.0,25.35087776184082,28.0,-1444.556640625,-0.0,38.23627853393555,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6673889160156,0.7731260657310486,0.1310666501522064,0.1207171007990837,295.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880554199219,0.5519917011260986,0.050000000745058,0.0482277646660804,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.7543891072273254,0.1222452744841575,0.0871931836009025,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880554199219,0.5519917011260986,0.050000000745058,0.0482277646660804,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880554199219,0.5519917011260986,0.1213642433285713,0.228771761059761,288.6965637207031,286.6499938964844,285.3399353027344,283.6307983398437,285.33514404296875,297.5715026855469,288.4883728027344,1.0,0.1638944149017334,1.0,1.0,0.0182505343109369,1.0,-0.6397941708564758,0.6397871375083923,7.044171070447192e-06,0.4577129185199737,0.0,0.0,0.0,24.448936462402344,28.0,-1530.458251953125,-0.0,41.57217788696289,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61444091796875,0.7794299721717834,0.1306489109992981,0.1202865242958068,295.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7323913574219,0.5581260323524475,0.050000000745058,0.0481850132346153,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6197509765625,0.7605187296867371,0.1219850555062294,0.0869541466236114,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7323913574219,0.5581260323524475,0.050000000745058,0.0481850132346153,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7309265136719,0.5756549835205078,0.1215035542845726,0.2464980036020279,288.6423034667969,286.1499938964844,285.34344482421875,283.63104248046875,285.3381042480469,297.5702819824219,288.4387512207031,1.0,0.164246991276741,1.0,1.0,0.0113937994465231,1.0,-0.6599962711334229,0.6599928736686707,3.395595513211447e-06,0.4718106091022491,0.0,0.0,0.0,23.521982192993164,46.0,-1518.070068359375,-0.0,42.84245300292969,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545837402344,0.8598475456237793,0.1288089007139206,0.0799322724342346,295.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9637756347656,0.7149180173873901,0.050000000745058,0.0476108267903327,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8222351074219,0.9597066640853882,0.1193021759390831,0.0844758450984954,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9637756347656,0.7149180173873901,0.050000000745058,0.0476108267903327,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.9500054717063904,0.1187080070376396,0.5274197459220886,287.8085021972656,286.1499938964844,285.3848876953125,283.6338806152344,285.3805847167969,297.51885986328125,287.6324768066406,1.0,0.1747304797172546,1.0,1.0,0.0087813828140497,1.0,-0.9451254606246948,0.9451228976249696,2.5223944248864427e-06,0.7054384350776672,0.0,0.0,0.0,11.96500015258789,46.0,-1608.865478515625,-0.0,67.35790252685547,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302917480469,0.9561675786972046,0.127560943365097,0.1159344613552093,295.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4382629394531,0.6965062022209167,0.050000000745058,0.0476403720676898,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3337707519531,0.9265576601028442,0.1170329228043556,0.0829772725701332,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4382629394531,0.6965062022209167,0.050000000745058,0.0476403720676898,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345947265625,0.922164022922516,0.1148601248860359,0.5264447331428528,287.3206481933594,286.1499938964844,285.4157409667969,283.6358642578125,285.4116516113281,297.4588623046875,287.2077941894531,1.0,0.1825090646743774,1.0,1.0,0.0068362797610461,1.0,-0.9848551750183104,0.9848530292510986,2.1312787339411443e-06,0.7389489412307739,0.0,0.0,0.0,13.211814880371094,34.0,-1419.002685546875,-0.0,76.62464141845703,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6889038085937,0.8042765855789185,0.1205853298306465,0.110280267894268,295.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384948730469,0.5980931520462036,0.050000000745058,0.0479567311704158,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6913757324219,0.7847071290016174,0.1125086024403572,0.0798279270529747,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384948730469,0.5980931520462036,0.050000000745058,0.0479567311704158,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927490234375,0.7739970088005066,0.107277013361454,0.492405503988266,286.6850280761719,286.25,285.48809814453125,283.64013671875,285.4837951660156,297.34442138671875,286.62457275390625,1.0,0.1887923926115036,1.0,1.0,0.0022787598427385,1.0,-0.9341940879821776,0.934192955493927,1.1231535381739377e-06,0.6966719031333923,0.0,0.0,0.0,20.6029109954834,25.0,-888.694580078125,-0.0,79.25393676757812,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6889038085937,0.8042765855789185,0.1205853298306465,0.110280267894268,295.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384948730469,0.5980931520462036,0.050000000745058,0.0479567311704158,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6913757324219,0.7847071290016174,0.1125086024403572,0.0798279270529747,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384948730469,0.5980931520462036,0.050000000745058,0.0479567311704158,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927490234375,0.7739970088005066,0.107277013361454,0.492405503988266,286.6850280761719,286.25,285.48809814453125,283.64013671875,285.4837951660156,297.34442138671875,286.62457275390625,1.0,0.1887923926115036,1.0,1.0,0.0022787598427385,1.0,-0.9341940879821776,0.934192955493927,1.1231535381739377e-06,0.6966719031333923,0.0,0.0,0.0,20.6029109954834,25.0,-888.694580078125,-0.0,79.25393676757812,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4807434082031,0.7787890434265137,0.1185159534215927,0.1081002652645111,295.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.581644594669342,0.050000000745058,0.0480412878096103,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.48260498046875,0.7613459825515747,0.1108545139431953,0.0785925462841987,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.581644594669342,0.050000000745058,0.0480412878096103,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841003417969,0.7483094334602356,0.1044074222445488,0.478588342666626,286.4776306152344,286.25,285.5243225097656,283.64215087890625,285.5198974609375,297.3126525878906,286.4283752441406,1.0,0.1896981596946716,1.0,1.0,0.0,1.0,-0.9137111902236938,0.913710355758667,8.16949864201888e-07,0.6798062324523926,0.0,0.0,0.0,22.503582000732425,25.0,-694.578369140625,-0.0,78.50012969970703,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7657377123832703,0.1171521469950676,0.1066031903028488,295.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.344970703125,0.5734922289848328,0.050000000745058,0.0480874180793762,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163452148437,0.7493246793746948,0.1095482632517814,0.0775928720831871,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.344970703125,0.5734922289848328,0.050000000745058,0.0480874180793762,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31787109375,0.7342455387115479,0.1020403504371643,0.4670497179031372,286.3124694824219,286.3500061035156,285.5605773925781,283.6440734863281,285.5560607910156,297.3053283691406,286.272705078125,1.0,0.1893841028213501,1.0,1.0,0.0,1.0,-0.8969742655754089,0.8969734907150269,7.797302714607213e-07,0.6659855246543884,0.0,0.0,0.0,23.478042602539062,25.0,-540.6420288085938,-0.0,77.0003662109375,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819091796875,0.7500527501106262,0.1159029677510261,0.1051258146762847,295.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.562362551689148,0.050000000745058,0.0481559373438358,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.7335870862007141,0.1076933220028877,0.0761777386069297,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.562362551689148,0.050000000745058,0.0481559373438358,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.7144813537597656,0.0984836965799331,0.449702501296997,286.0805358886719,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.30389404296875,286.0558776855469,1.0,0.1893868148326873,1.0,1.0,0.0,1.0,-0.8728435039520264,0.8728427290916443,7.481646662199637e-07,0.6459518074989319,0.0,0.0,0.0,24.937725067138672,25.0,-319.6629638671875,-0.0,74.97246551513672,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819091796875,0.7500527501106262,0.1159029677510261,0.1051258146762847,295.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.562362551689148,0.050000000745058,0.0481559373438358,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.7335870862007141,0.1076933220028877,0.0761777386069297,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.562362551689148,0.050000000745058,0.0481559373438358,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.7144813537597656,0.0984836965799331,0.449702501296997,286.0805358886719,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.30389404296875,286.0558776855469,1.0,0.1893868148326873,1.0,1.0,0.0,1.0,-0.8728435039520264,0.8728427290916443,7.481646662199637e-07,0.6459518074989319,0.0,0.0,0.0,24.937725067138672,25.0,-319.6629638671875,-0.0,74.97246551513672,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
