time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033540,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.7437450885772705,0.1158980578184127,0.1049158498644828,295.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.5568435788154602,0.050000000745058,0.0481927208602428,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.7254082560539246,0.1065376847982406,0.075287751853466,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.5568435788154602,0.050000000745058,0.0481927208602428,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.7019270658493042,0.0960540771484375,0.4378335475921631,285.94549560546875,286.54998779296875,285.7059936523437,283.6517333984375,285.7012634277344,297.3052062988281,285.9317932128906,1.0,0.1890252083539962,1.0,1.0,0.0,1.0,-0.8573644161224365,0.8573637008666992,7.282633305294439e-07,0.6329863667488098,0.0,0.0,0.0,25.694286346435547,25.0,-176.60459899902344,-0.0,73.43811798095703,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.7437450885772705,0.1158980578184127,0.1049158498644828,295.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.5568435788154602,0.050000000745058,0.0481927208602428,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.7254082560539246,0.1065376847982406,0.075287751853466,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.5568435788154602,0.050000000745058,0.0481927208602428,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.7019270658493042,0.0960540771484375,0.4378335475921631,285.94549560546875,286.54998779296875,285.7059936523437,283.6517333984375,285.7012634277344,297.3052062988281,285.9317932128906,1.0,0.1890252083539962,1.0,1.0,0.0,1.0,-0.8573644161224365,0.8573637008666992,7.282633305294439e-07,0.6329863667488098,0.0,0.0,0.0,25.694286346435547,25.0,-176.60459899902344,-0.0,73.43811798095703,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.7423442602157593,0.1166277304291725,0.1054418757557869,295.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.5543882250785828,0.050000000745058,0.0482097826898098,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8776550292969,0.721299946308136,0.105848953127861,0.0747447162866592,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.5543882250785828,0.050000000745058,0.0482097826898098,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.6944994330406189,0.0943710878491401,0.4296028912067413,285.8771057128906,286.6499938964844,285.77899169921875,283.65582275390625,285.7742004394531,297.3012390136719,285.87115478515625,1.0,0.1885178238153457,1.0,1.0,0.0,1.0,-0.8475051522254944,0.8475044369697571,7.156962738008588e-07,0.6246292591094971,0.0,0.0,0.0,26.014911651611328,25.0,-82.6148452758789,-0.0,72.24427795410156,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.7423442602157593,0.1166277304291725,0.1054418757557869,295.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.5543882250785828,0.050000000745058,0.0482097826898098,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8776550292969,0.721299946308136,0.105848953127861,0.0747447162866592,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.5543882250785828,0.050000000745058,0.0482097826898098,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.6944994330406189,0.0943710878491401,0.4296028912067413,285.8771057128906,286.6499938964844,285.77899169921875,283.65582275390625,285.7742004394531,297.3012390136719,285.87115478515625,1.0,0.1885178238153457,1.0,1.0,0.0,1.0,-0.8475051522254944,0.8475044369697571,7.156962738008588e-07,0.6246292591094971,0.0,0.0,0.0,26.014911651611328,25.0,-82.6148452758789,-0.0,72.24427795410156,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547668457031,0.7436965703964233,0.1178289353847503,0.1064306497573852,295.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.5535996556282043,0.050000000745058,0.0482153743505477,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.7195749878883362,0.1054833307862281,0.0744419172406196,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.5535996556282043,0.050000000745058,0.0482153743505477,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549194335937,0.6902850270271301,0.093190349638462,0.4238215386867523,285.854736328125,286.75,285.85223388671875,283.6603698730469,285.8473815917969,297.2978820800781,285.85418701171875,1.0,0.1879805028438568,1.0,1.0,0.0,1.0,-0.8414023518562317,0.8414016366004944,7.079314059410535e-07,0.619369626045227,0.0,0.0,0.0,26.08692741394043,25.0,-20.484355926513672,-0.0,71.33305358886719,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547668457031,0.7436965703964233,0.1178289353847503,0.1064306497573852,295.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.5535996556282043,0.050000000745058,0.0482153743505477,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.7195749878883362,0.1054833307862281,0.0744419172406196,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.5535996556282043,0.050000000745058,0.0482153743505477,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549194335937,0.6902850270271301,0.093190349638462,0.4238215386867523,285.854736328125,286.75,285.85223388671875,283.6603698730469,285.8473815917969,297.2978820800781,285.85418701171875,1.0,0.1879805028438568,1.0,1.0,0.0,1.0,-0.8414023518562317,0.8414016366004944,7.079314059410535e-07,0.619369626045227,0.0,0.0,0.0,26.08692741394043,25.0,-20.484355926513672,-0.0,71.33305358886719,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.7450371980667114,0.1185581311583519,0.107049211859703,295.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555908203125,0.5535809397697449,0.050000000745058,0.0482155196368694,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.7192959189414978,0.1053897440433502,0.0743570327758789,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555908203125,0.5535809397697449,0.050000000745058,0.0482155196368694,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.6889663338661194,0.0927349552512168,0.421589195728302,285.8560485839844,286.75,285.8889465332031,283.6628723144531,285.8840637207031,297.2972412109375,285.8575744628906,1.0,0.1877222657203674,1.0,1.0,0.0,1.0,-0.8393636345863342,0.8393629193305969,7.053295689729566e-07,0.617580235004425,0.0,0.0,0.0,26.067018508911133,25.0,2.2571587562561035,-0.0,70.96792602539062,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.7466994524002075,0.1193563640117645,0.1077338531613349,295.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86212158203125,0.5537285804748535,0.050000000745058,0.0482144840061664,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.719294011592865,0.1053429916501045,0.0743071213364601,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86212158203125,0.5537285804748535,0.050000000745058,0.0482144840061664,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.6880242824554443,0.0923489481210708,0.4196952879428863,285.8638000488281,286.8500061035156,285.9257202148437,283.6655578613281,285.9208374023437,297.2972106933594,285.86700439453125,1.0,0.1874779015779495,1.0,1.0,0.0,1.0,-0.8378496170043945,0.8378489017486572,7.033879114715091e-07,0.6162291169166565,0.0,0.0,0.0,26.02305603027344,25.0,20.825172424316406,-0.0,70.65605926513672,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.7507485151290894,0.1211250051856041,0.1092666387557983,295.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8906555175781,0.5543560981750488,0.050000000745058,0.0482100769877433,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.7198857069015503,0.1053612232208252,0.0742908865213394,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8906555175781,0.5543560981750488,0.050000000745058,0.0482100769877433,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.6869605779647827,0.0917403995990753,0.4167012274265289,285.8941650390625,286.95001220703125,285.99951171875,283.6716003417969,285.9945983886719,297.29736328125,285.89990234375,1.0,0.1870424002408981,1.0,1.0,0.0,1.0,-0.8360652923583984,0.8360645771026611,7.01068358921475e-07,0.6145765781402588,0.0,0.0,0.0,25.8897705078125,25.0,48.4688835144043,-0.0,70.17377471923828,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.7507485151290894,0.1211250051856041,0.1092666387557983,295.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8906555175781,0.5543560981750488,0.050000000745058,0.0482100769877433,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.7198857069015503,0.1053612232208252,0.0742908865213394,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8906555175781,0.5543560981750488,0.050000000745058,0.0482100769877433,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.6869605779647827,0.0917403995990753,0.4167012274265289,285.8941650390625,286.95001220703125,285.99951171875,283.6716003417969,285.9945983886719,297.29736328125,285.89990234375,1.0,0.1870424002408981,1.0,1.0,0.0,1.0,-0.8360652923583984,0.8360645771026611,7.01068358921475e-07,0.6145765781402588,0.0,0.0,0.0,25.8897705078125,25.0,48.4688835144043,-0.0,70.17377471923828,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.7555153369903564,0.1230849921703338,0.1109795793890953,295.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.5552559494972229,0.050000000745058,0.0482037961483001,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.7210150361061096,0.1054949015378952,0.0743608623743057,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.5552559494972229,0.050000000745058,0.0482037961483001,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.6866695284843445,0.0913030952215194,0.4145296514034271,285.9390869140625,287.04998779296875,286.0736389160156,283.6787109375,286.06866455078125,297.2952880859375,285.94659423828125,1.0,0.1866890341043472,1.0,1.0,0.0,1.0,-0.8355834484100342,0.8355827331542969,7.003915811765182e-07,0.6140432357788086,0.0,0.0,0.0,25.72373580932617,25.0,66.99410247802734,-0.0,69.8590087890625,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.7555153369903564,0.1230849921703338,0.1109795793890953,295.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.5552559494972229,0.050000000745058,0.0482037961483001,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.7210150361061096,0.1054949015378952,0.0743608623743057,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.5552559494972229,0.050000000745058,0.0482037961483001,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.6866695284843445,0.0913030952215194,0.4145296514034271,285.9390869140625,287.04998779296875,286.0736389160156,283.6787109375,286.06866455078125,297.2952880859375,285.94659423828125,1.0,0.1866890341043472,1.0,1.0,0.0,1.0,-0.8355834484100342,0.8355827331542969,7.003915811765182e-07,0.6140432357788086,0.0,0.0,0.0,25.72373580932617,25.0,66.99410247802734,-0.0,69.8590087890625,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.7607889175415039,0.1252027750015258,0.1128401085734367,295.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.5562875270843506,0.050000000745058,0.0481966622173786,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.7224655151367188,0.1057142242789268,0.0744947269558906,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.5562875270843506,0.050000000745058,0.0481966622173786,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.6868701577186584,0.0909889489412307,0.412957489490509,285.99395751953125,287.1499938964844,286.1481018066406,283.6871032714844,286.1430969238281,297.2952575683594,286.00262451171875,1.0,0.1864223033189773,1.0,1.0,0.0,1.0,-0.8360728025436401,0.8360720872879028,7.009486466813541e-07,0.6143631339073181,0.0,0.0,0.0,25.54730224609375,25.0,79.49207305908203,-0.0,69.68798065185547,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.7607889175415039,0.1252027750015258,0.1128401085734367,295.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.5562875270843506,0.050000000745058,0.0481966622173786,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.7224655151367188,0.1057142242789268,0.0744947269558906,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.5562875270843506,0.050000000745058,0.0481966622173786,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.6868701577186584,0.0909889489412307,0.412957489490509,285.99395751953125,287.1499938964844,286.1481018066406,283.6871032714844,286.1430969238281,297.2952575683594,286.00262451171875,1.0,0.1864223033189773,1.0,1.0,0.0,1.0,-0.8360728025436401,0.8360720872879028,7.009486466813541e-07,0.6143631339073181,0.0,0.0,0.0,25.54730224609375,25.0,79.49207305908203,-0.0,69.68798065185547,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556945800781,0.7664293050765991,0.1274559646844864,0.1148266196250915,295.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.5573645234107971,0.050000000745058,0.0481892935931682,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.7241023778915405,0.1059994474053382,0.0746776238083839,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.5573645234107971,0.050000000745058,0.0481892935931682,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.687376856803894,0.0907656699419021,0.4118247330188751,286.0556030273437,287.25,286.2229309082031,283.6969909667969,286.2179260253906,297.2966003417969,286.0650939941406,1.0,0.1862407773733139,1.0,1.0,0.0,1.0,-0.837299108505249,0.8372983932495117,7.024505066510756e-07,0.6153428554534912,0.0,0.0,0.0,25.373512268066406,25.0,87.9749526977539,-0.0,69.64058685302734,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556945800781,0.7664293050765991,0.1274559646844864,0.1148266196250915,295.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.5573645234107971,0.050000000745058,0.0481892935931682,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.7241023778915405,0.1059994474053382,0.0746776238083839,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.5573645234107971,0.050000000745058,0.0481892935931682,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.687376856803894,0.0907656699419021,0.4118247330188751,286.0556030273437,287.25,286.2229309082031,283.6969909667969,286.2179260253906,297.2966003417969,286.0650939941406,1.0,0.1862407773733139,1.0,1.0,0.0,1.0,-0.837299108505249,0.8372983932495117,7.024505066510756e-07,0.6153428554534912,0.0,0.0,0.0,25.373512268066406,25.0,87.9749526977539,-0.0,69.64058685302734,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.769356906414032,0.1286284029483795,0.1158623248338699,295.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819091796875,0.5579042434692383,0.050000000745058,0.0481856279075145,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7249648571014404,0.1061624959111213,0.0747842118144035,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819091796875,0.5579042434692383,0.050000000745058,0.0481856279075145,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.6877083778381348,0.0906813144683837,0.411389410495758,286.0883178710937,287.25,286.260498046875,283.7025451660156,286.2554931640625,297.2976379394531,286.0980834960937,1.0,0.1861807405948639,1.0,1.0,0.0,1.0,-0.8381386995315552,0.8381379842758179,7.034938676042657e-07,0.6160374879837036,0.0,0.0,0.0,25.28984260559082,25.0,91.15028381347656,-0.0,69.65830993652344,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12213134765625,0.7723429203033447,0.1298286467790603,0.1169236600399017,295.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153869628906,0.5584400296211243,0.050000000745058,0.0481820106506347,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7258474826812744,0.1063371673226356,0.0748993456363678,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153869628906,0.5584400296211243,0.050000000745058,0.0481820106506347,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.6880781650543213,0.0906120613217353,0.411026269197464,286.1219482421875,287.3500061035156,286.2981872558594,283.7085876464844,286.293212890625,297.2989196777344,286.1319885253906,1.0,0.1861397176980972,1.0,1.0,0.0185747481882572,1.0,-0.8391060829162598,0.8391004204750061,5.632113243336789e-06,0.6168434619903564,0.0,0.0,0.0,25.208873748779297,25.0,93.81558227539062,-0.0,69.70071411132812,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.7784653902053833,0.1323101669549942,0.1191206350922584,295.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.5594902038574219,0.050000000745058,0.0481749735772609,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19097900390625,0.727658212184906,0.1067187413573265,0.0751531869173049,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.5594902038574219,0.050000000745058,0.0481749735772609,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.6889088153839111,0.0905143097043037,0.4104931652545929,286.1917724609375,287.45001220703125,286.37384033203125,283.7221069335937,286.37139892578125,297.30194091796875,286.2023010253906,1.0,0.186113104224205,1.0,1.0,0.0557242445647716,1.0,-0.8413906693458557,0.841153621673584,0.0002370129077462,0.6185506582260132,0.0,0.0,0.0,25.05610656738281,25.0,98.58895874023438,-0.0,69.85578918457031,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.7784653902053833,0.1323101669549942,0.1191206350922584,295.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.5594902038574219,0.050000000745058,0.0481749735772609,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19097900390625,0.727658212184906,0.1067187413573265,0.0751531869173049,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.5594902038574219,0.050000000745058,0.0481749735772609,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.6889088153839111,0.0905143097043037,0.4104931652545929,286.1917724609375,287.45001220703125,286.37384033203125,283.7221069335937,286.37139892578125,297.30194091796875,286.2023010253906,1.0,0.186113104224205,1.0,1.0,0.0557242445647716,1.0,-0.8413906693458557,0.841153621673584,0.0002370129077462,0.6185506582260132,0.0,0.0,0.0,25.05610656738281,25.0,98.58895874023438,-0.0,69.85578918457031,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686462402344,0.7847524285316467,0.1348988711833953,0.1214132308959961,295.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26031494140625,0.5605012774467468,0.050000000745058,0.0481682643294334,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673645019531,0.7295143008232117,0.1071423217654228,0.0754362791776657,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26031494140625,0.5605012774467468,0.050000000745058,0.0481682643294334,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662048339844,0.6898325085639954,0.0904662162065506,0.4101879596710205,286.2682800292969,287.54998779296875,286.45001220703125,283.73779296875,286.4872131347656,297.3055114746094,286.28094482421875,1.0,0.1861549019813537,1.0,1.0,0.0928737372159957,1.0,-0.8440994024276733,0.8403159976005554,0.0037834194954484,0.6173338890075684,0.0,0.0,0.0,24.91598129272461,25.0,112.97986602783205,-0.0,70.09732055664062,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686462402344,0.7847524285316467,0.1348988711833953,0.1214132308959961,295.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26031494140625,0.5605012774467468,0.050000000745058,0.0481682643294334,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673645019531,0.7295143008232117,0.1071423217654228,0.0754362791776657,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26031494140625,0.5605012774467468,0.050000000745058,0.0481682643294334,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662048339844,0.6898325085639954,0.0904662162065506,0.4101879596710205,286.2682800292969,287.54998779296875,286.45001220703125,283.73779296875,286.4872131347656,297.3055114746094,286.28094482421875,1.0,0.1861549019813537,1.0,1.0,0.0928737372159957,1.0,-0.8440994024276733,0.8403159976005554,0.0037834194954484,0.6173338890075684,0.0,0.0,0.0,24.91598129272461,25.0,112.97986602783205,-0.0,70.09732055664062,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.7912468910217285,0.1376550197601318,0.1238305643200874,295.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.5614742636680603,0.050000000745058,0.0481618717312812,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.393310546875,0.731462836265564,0.1076477244496345,0.075763501226902,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.5614742636680603,0.050000000745058,0.0481618717312812,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907165527344,0.6908844113349915,0.090494655072689,0.4101660549640655,286.3953552246094,287.6499938964844,286.5265197753906,283.7543029785156,286.890869140625,297.30975341796875,286.4253845214844,1.0,0.1862596273422241,1.0,1.0,0.1422127038240432,1.0,-0.8473515510559082,0.815754234790802,0.0315973497927188,0.5924257636070251,0.0,0.0,0.0,24.785085678100582,25.0,219.9798278808593,-0.0,70.43070983886719,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.7912468910217285,0.1376550197601318,0.1238305643200874,295.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.5614742636680603,0.050000000745058,0.0481618717312812,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.393310546875,0.731462836265564,0.1076477244496345,0.075763501226902,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.5614742636680603,0.050000000745058,0.0481618717312812,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907165527344,0.6908844113349915,0.090494655072689,0.4101660549640655,286.3953552246094,287.6499938964844,286.5265197753906,283.7543029785156,286.890869140625,297.30975341796875,286.4253845214844,1.0,0.1862596273422241,1.0,1.0,0.1422127038240432,1.0,-0.8473515510559082,0.815754234790802,0.0315973497927188,0.5924257636070251,0.0,0.0,0.0,24.785085678100582,25.0,219.9798278808593,-0.0,70.43070983886719,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.7989238500595093,0.1408653110265731,0.1265795826911926,295.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63446044921875,0.5628637075424194,0.050000000745058,0.0481528453528881,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65972900390625,0.7342842221260071,0.1084309071302414,0.0762427300214767,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63446044921875,0.5628637075424194,0.050000000745058,0.0481528453528881,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554870605469,0.6928793787956238,0.0907520055770874,0.4109536111354828,286.6628723144531,287.75,286.603271484375,283.7701416015625,287.3311462402344,297.3161315917969,286.7042541503906,1.0,0.1864488422870636,1.0,1.0,0.1915516853332519,1.0,-0.8521488308906555,0.7923892736434937,0.0597595833241939,0.5684475898742676,0.0,0.0,0.0,24.604677200317383,25.0,355.43963623046875,-0.0,70.95028686523438,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.7989238500595093,0.1408653110265731,0.1265795826911926,295.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63446044921875,0.5628637075424194,0.050000000745058,0.0481528453528881,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65972900390625,0.7342842221260071,0.1084309071302414,0.0762427300214767,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63446044921875,0.5628637075424194,0.050000000745058,0.0481528453528881,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554870605469,0.6928793787956238,0.0907520055770874,0.4109536111354828,286.6628723144531,287.75,286.603271484375,283.7701416015625,287.3311462402344,297.3161315917969,286.7042541503906,1.0,0.1864488422870636,1.0,1.0,0.1915516853332519,1.0,-0.8521488308906555,0.7923892736434937,0.0597595833241939,0.5684475898742676,0.0,0.0,0.0,24.604677200317383,25.0,355.43963623046875,-0.0,70.95028686523438,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086853027344,0.8034340143203735,0.1426590234041214,0.1281327456235885,295.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781677246094,0.5638168454170227,0.050000000745058,0.0481467209756374,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035583496094,0.7362267971038818,0.1089477241039276,0.0765721276402473,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781677246094,0.5638168454170227,0.050000000745058,0.0481467209756374,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992553710937,0.6944512128829956,0.0909884348511695,0.4118311405181885,286.80670166015625,287.75,286.6417236328125,283.7778625488281,287.5288391113281,297.32037353515625,286.8492126464844,1.0,0.1865893602371215,1.0,1.0,0.2162211686372757,1.0,-0.8554463982582092,0.7822651267051697,0.0731812715530395,0.5578492283821106,0.0,0.0,0.0,24.48377990722656,25.0,388.1520385742188,-0.0,71.31697082519531,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620361328125,0.80824214220047,0.1445523053407669,0.1297794729471206,295.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291076660156,0.5648992657661438,0.050000000745058,0.0481398329138755,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563903808594,0.7384552359580994,0.1095326766371727,0.0769510492682457,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291076660156,0.5648992657661438,0.050000000745058,0.0481398329138755,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517517089844,0.6963365077972412,0.0912869200110435,0.4129938781261444,286.9597473144531,287.8500061035156,286.68023681640625,283.7854309082031,287.72149658203125,297.3251342773437,287.005126953125,1.0,0.1867642104625702,1.0,1.0,0.2360152304172516,1.0,-0.8592561483383179,0.773258626461029,0.085997574031353,0.5482714772224426,0.0,0.0,0.0,24.349374771118164,25.0,417.7796020507813,-0.0,71.75182342529297,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953186035156,0.8182591795921326,0.1486393809318542,0.1333409994840622,295.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2579040527344,0.5673957467079163,0.050000000745058,0.0481242127716541,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28875732421875,0.743712306022644,0.1109044477343559,0.07784965634346,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2579040527344,0.5673957467079163,0.050000000745058,0.0481242127716541,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2834777832031,0.7009643912315369,0.092069000005722,0.4161457121372223,287.2924499511719,287.95001220703125,286.75738525390625,283.8001708984375,288.1478271484375,297.33624267578125,287.34307861328125,1.0,0.1872264593839645,1.0,1.0,0.2756033539772033,1.0,-0.8683538436889648,0.7519155740737915,0.1164382621645927,0.5255284309387207,0.0,0.0,0.0,24.04958724975586,25.0,473.08099365234375,-0.0,72.83174896240234,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953186035156,0.8182591795921326,0.1486393809318542,0.1333409994840622,295.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2579040527344,0.5673957467079163,0.050000000745058,0.0481242127716541,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28875732421875,0.743712306022644,0.1109044477343559,0.07784965634346,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2579040527344,0.5673957467079163,0.050000000745058,0.0481242127716541,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2834777832031,0.7009643912315369,0.092069000005722,0.4161457121372223,287.2924499511719,287.95001220703125,286.75738525390625,283.8001708984375,288.1478271484375,297.33624267578125,287.34307861328125,1.0,0.1872264593839645,1.0,1.0,0.2756033539772033,1.0,-0.8683538436889648,0.7519155740737915,0.1164382621645927,0.5255284309387207,0.0,0.0,0.0,24.04958724975586,25.0,473.08099365234375,-0.0,72.83174896240234,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787109375,0.829102098941803,0.1531712263822555,0.1372806131839752,295.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.634765625,0.5703521966934204,0.050000000745058,0.0481061674654483,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708984375,0.7501208186149597,0.1125632226467132,0.0789411067962646,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.634765625,0.5703521966934204,0.050000000745058,0.0481061674654483,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66473388671875,0.7067561745643616,0.0931108221411705,0.4204245209693908,287.6750793457031,288.04998779296875,286.8346862792969,283.814453125,288.6441955566406,297.3494873046875,287.7328796386719,1.0,0.187853991985321,1.0,1.0,0.3151915073394775,1.0,-0.8794834017753601,0.725498616695404,0.1539847552776336,0.4973438680171966,0.0,0.0,0.0,23.710372924804688,25.0,541.951904296875,-0.0,74.21456909179688,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787109375,0.829102098941803,0.1531712263822555,0.1372806131839752,295.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.634765625,0.5703521966934204,0.050000000745058,0.0481061674654483,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708984375,0.7501208186149597,0.1125632226467132,0.0789411067962646,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.634765625,0.5703521966934204,0.050000000745058,0.0481061674654483,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66473388671875,0.7067561745643616,0.0931108221411705,0.4204245209693908,287.6750793457031,288.04998779296875,286.8346862792969,283.814453125,288.6441955566406,297.3494873046875,287.7328796386719,1.0,0.187853991985321,1.0,1.0,0.3151915073394775,1.0,-0.8794834017753601,0.725498616695404,0.1539847552776336,0.4973438680171966,0.0,0.0,0.0,23.710372924804688,25.0,541.951904296875,-0.0,74.21456909179688,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07720947265625,0.8415936231613159,0.1582835018634796,0.1417175680398941,295.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0359191894531,0.5739663243293762,0.050000000745058,0.0480847395956516,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.07000732421875,0.7580465078353882,0.1145343333482742,0.0802499055862426,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0359191894531,0.5739663243293762,0.050000000745058,0.0480847395956516,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643920898437,0.7138115167617798,0.0944307073950767,0.425941914319992,288.0736694335937,288.1499938964844,286.9121398925781,283.828369140625,288.9349670410156,297.365478515625,288.1232604980469,1.0,0.1886736452579498,1.0,1.0,0.3313157260417938,1.0,-0.892949104309082,0.7189120054244995,0.1740370690822601,0.4884474575519562,0.0,0.0,0.0,23.31574821472168,25.0,526.509521484375,-0.0,75.95545959472656,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07720947265625,0.8415936231613159,0.1582835018634796,0.1417175680398941,295.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0359191894531,0.5739663243293762,0.050000000745058,0.0480847395956516,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.07000732421875,0.7580465078353882,0.1145343333482742,0.0802499055862426,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0359191894531,0.5739663243293762,0.050000000745058,0.0480847395956516,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643920898437,0.7138115167617798,0.0944307073950767,0.425941914319992,288.0736694335937,288.1499938964844,286.9121398925781,283.828369140625,288.9349670410156,297.365478515625,288.1232604980469,1.0,0.1886736452579498,1.0,1.0,0.3313157260417938,1.0,-0.892949104309082,0.7189120054244995,0.1740370690822601,0.4884474575519562,0.0,0.0,0.0,23.31574821472168,25.0,526.509521484375,-0.0,75.95545959472656,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
