time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035580,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4243469238281,0.8554573655128479,0.1637323051691055,0.1465261578559875,295.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.57792067527771,0.050000000745058,0.0480620339512825,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41754150390625,0.7670137286186218,0.1166821643710136,0.0817084088921547,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.57792067527771,0.050000000745058,0.0480620339512825,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7213040590286255,0.0959303975105285,0.4323907792568207,288.4208374023437,288.25,286.9896850585937,283.8419494628906,289.20782470703125,297.3827209472656,288.4665222167969,1.0,0.1896939426660537,1.0,1.0,0.3474399447441101,1.0,-0.9081557989120485,0.713068962097168,0.1950868070125579,0.4799455404281616,0.0,0.0,0.0,22.909996032714844,25.0,485.7142333984375,-0.0,78.02813720703125,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4243469238281,0.8554573655128479,0.1637323051691055,0.1465261578559875,295.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.57792067527771,0.050000000745058,0.0480620339512825,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41754150390625,0.7670137286186218,0.1166821643710136,0.0817084088921547,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.57792067527771,0.050000000745058,0.0480620339512825,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7213040590286255,0.0959303975105285,0.4323907792568207,288.4208374023437,288.25,286.9896850585937,283.8419494628906,289.20782470703125,297.3827209472656,288.4665222167969,1.0,0.1896939426660537,1.0,1.0,0.3474399447441101,1.0,-0.9081557989120485,0.713068962097168,0.1950868070125579,0.4799455404281616,0.0,0.0,0.0,22.909996032714844,25.0,485.7142333984375,-0.0,78.02813720703125,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59112548828125,0.8627297282218933,0.1665407568216323,0.1490104347467422,295.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533142089844,0.5799325108528137,0.050000000745058,0.0480507649481296,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5843811035156,0.7717217206954956,0.1178018078207969,0.082471564412117,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533142089844,0.5799325108528137,0.050000000745058,0.0480507649481296,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.579345703125,0.7251126766204834,0.0967294424772262,0.435850590467453,288.58758544921875,288.25,287.02850341796875,283.8486633300781,289.3463439941406,297.3914489746094,288.6318664550781,1.0,0.1902754604816436,1.0,1.0,0.355502039194107,1.0,-0.916178584098816,0.7099889516830444,0.2061896473169326,0.4754519462585449,0.0,0.0,0.0,22.714683532714844,25.0,470.5859375,-0.0,79.17106628417969,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.74786376953125,0.8702691793441772,0.1693987399339676,0.1515423357486724,295.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71337890625,0.582007646560669,0.050000000745058,0.0480393283069133,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.741943359375,0.7766150236129761,0.1189480721950531,0.083254761993885,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.71337890625,0.582007646560669,0.050000000745058,0.0480393283069133,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.7290301322937012,0.0975567251443862,0.4394463300704956,288.7447204589844,288.3500061035156,287.0673522949219,283.85528564453125,289.337890625,297.400146484375,288.7801208496094,1.0,0.1909037232398986,1.0,1.0,0.3492418527603149,1.0,-0.9244453310966492,0.7219787836074829,0.2024665027856826,0.4859210550785064,0.0,0.0,0.0,22.521238327026367,25.0,417.2583923339844,-0.0,80.38350677490234,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317626953125,0.8852539658546448,0.1750171035528183,0.1566083282232284,295.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9151611328125,0.5859175324440002,0.050000000745058,0.0480182729661464,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9289855957031,0.7862212657928467,0.1211712732911109,0.0848164856433868,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9151611328125,0.5859175324440002,0.050000000745058,0.0480182729661464,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9269104003906,0.7366892099380493,0.0991803556680679,0.4467208385467529,288.93023681640625,288.45001220703125,287.14508056640625,283.86846923828125,289.25738525390625,297.41607666015625,288.94677734375,1.0,0.192281574010849,1.0,1.0,0.3367214202880859,1.0,-0.9410805106163024,0.7481796145439148,0.1929008960723877,0.5090634822845459,0.0,0.0,0.0,22.184364318847656,25.0,251.6605682373047,-0.0,82.95748901367188,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317626953125,0.8852539658546448,0.1750171035528183,0.1566083282232284,295.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9151611328125,0.5859175324440002,0.050000000745058,0.0480182729661464,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9289855957031,0.7862212657928467,0.1211712732911109,0.0848164856433868,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9151611328125,0.5859175324440002,0.050000000745058,0.0480182729661464,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9269104003906,0.7366892099380493,0.0991803556680679,0.4467208385467529,288.93023681640625,288.45001220703125,287.14508056640625,283.86846923828125,289.25738525390625,297.41607666015625,288.94677734375,1.0,0.192281574010849,1.0,1.0,0.3367214202880859,1.0,-0.9410805106163024,0.7481796145439148,0.1929008960723877,0.5090634822845459,0.0,0.0,0.0,22.184364318847656,25.0,251.6605682373047,-0.0,82.95748901367188,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02447509765625,0.8986378908157349,0.1803265064954757,0.1614278256893158,295.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0160827636719,0.5889140367507935,0.050000000745058,0.0480025373399257,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0231018066406,0.794373095035553,0.1231629252433776,0.0862397029995918,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0160827636719,0.5889140367507935,0.050000000745058,0.0480025373399257,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220947265625,0.7432125210762024,0.1006361618638038,0.4533932507038116,289.0237121582031,288.54998779296875,287.22283935546875,283.88153076171875,289.1817321777344,297.428466796875,289.03155517578125,1.0,0.1937635689973831,1.0,1.0,0.3242009878158569,1.0,-0.9565441012382508,0.7735428810119629,0.1830012500286102,0.5316352844238281,0.0,0.0,0.0,21.97222137451172,25.0,132.35784912109375,-0.0,85.57806396484375,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02447509765625,0.8986378908157349,0.1803265064954757,0.1614278256893158,295.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0160827636719,0.5889140367507935,0.050000000745058,0.0480025373399257,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0231018066406,0.794373095035553,0.1231629252433776,0.0862397029995918,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0160827636719,0.5889140367507935,0.050000000745058,0.0480025373399257,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220947265625,0.7432125210762024,0.1006361618638038,0.4533932507038116,289.0237121582031,288.54998779296875,287.22283935546875,283.88153076171875,289.1817321777344,297.428466796875,289.03155517578125,1.0,0.1937635689973831,1.0,1.0,0.3242009878158569,1.0,-0.9565441012382508,0.7735428810119629,0.1830012500286102,0.5316352844238281,0.0,0.0,0.0,21.97222137451172,25.0,132.35784912109375,-0.0,85.57806396484375,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450439453125,0.9104334115982056,0.1853280514478683,0.1659792363643646,295.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0463562011719,0.5909447073936462,0.050000000745058,0.0479920506477355,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0454406738281,0.8008211255073547,0.1248994693160057,0.0874929577112197,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0463562011719,0.5909447073936462,0.050000000745058,0.0479920506477355,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0456848144531,0.7483721971511841,0.1018828377127647,0.4591961503028869,289.0452880859375,288.6499938964844,287.3006286621094,283.89459228515625,289.02203369140625,297.4375,289.042236328125,1.0,0.1952904611825943,1.0,1.0,0.3027993142604828,1.0,-0.9704511165618896,0.8067144751548767,0.1637366712093353,0.5623317956924438,0.0,0.0,0.0,21.879663467407227,25.0,19.026439666748047,-0.0,88.16014862060547,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450439453125,0.9104334115982056,0.1853280514478683,0.1659792363643646,295.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0463562011719,0.5909447073936462,0.050000000745058,0.0479920506477355,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0454406738281,0.8008211255073547,0.1248994693160057,0.0874929577112197,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0463562011719,0.5909447073936462,0.050000000745058,0.0479920506477355,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0456848144531,0.7483721971511841,0.1018828377127647,0.4591961503028869,289.0452880859375,288.6499938964844,287.3006286621094,283.89459228515625,289.02203369140625,297.4375,289.042236328125,1.0,0.1952904611825943,1.0,1.0,0.3027993142604828,1.0,-0.9704511165618896,0.8067144751548767,0.1637366712093353,0.5623317956924438,0.0,0.0,0.0,21.879663467407227,25.0,19.026439666748047,-0.0,88.16014862060547,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9976501464844,0.920720100402832,0.1899556517601013,0.1702109575271606,295.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0050048828125,0.5919106006622314,0.050000000745058,0.0479870811104774,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9990539550781,0.8053075075149536,0.1263343393802642,0.0885459408164024,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0050048828125,0.5919106006622314,0.050000000745058,0.0479870811104774,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0,0.7518734931945801,0.1028704270720481,0.463909387588501,288.9984741210937,288.75,287.3783874511719,283.9076843261719,288.8710632324219,297.44293212890625,288.9901123046875,1.0,0.1968037039041519,1.0,1.0,0.2813976407051086,1.0,-0.9824397563934326,0.8376778364181519,0.1447619199752807,0.5912596583366394,0.0,0.0,0.0,21.90703582763672,25.0,-62.90096664428711,-0.0,90.61510467529295,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9976501464844,0.920720100402832,0.1899556517601013,0.1702109575271606,295.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0050048828125,0.5919106006622314,0.050000000745058,0.0479870811104774,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9990539550781,0.8053075075149536,0.1263343393802642,0.0885459408164024,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0050048828125,0.5919106006622314,0.050000000745058,0.0479870811104774,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0,0.7518734931945801,0.1028704270720481,0.463909387588501,288.9984741210937,288.75,287.3783874511719,283.9076843261719,288.8710632324219,297.44293212890625,288.9901123046875,1.0,0.1968037039041519,1.0,1.0,0.2813976407051086,1.0,-0.9824397563934326,0.8376778364181519,0.1447619199752807,0.5912596583366394,0.0,0.0,0.0,21.90703582763672,25.0,-62.90096664428711,-0.0,90.61510467529295,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609069824219,0.9250954985618592,0.1921435892581939,0.1722090691328048,295.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97003173828125,0.592028021812439,0.050000000745058,0.0479864552617073,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626159667969,0.8068444728851318,0.1269451975822448,0.0889966115355491,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97003173828125,0.592028021812439,0.050000000745058,0.0479864552617073,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9637756347656,0.7530074715614319,0.1032682210206985,0.4658351838588714,288.9619140625,288.75,287.4172668457031,283.9142761230469,288.8028869628906,297.4444885253906,288.9520263671875,1.0,0.1975391209125518,1.0,1.0,0.2706967890262604,1.0,-0.9876891374588012,0.8520844578742981,0.1356047093868255,0.6048210859298706,0.0,0.0,0.0,21.95977783203125,25.0,-89.56098937988281,-0.0,91.7747802734375,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9210205078125,0.9289730191230774,0.1942631900310516,0.17414091527462,295.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.930419921875,0.5919343829154968,0.050000000745058,0.0479868985712528,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9226989746094,0.8079641461372375,0.1274948418140411,0.0894023552536964,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.930419921875,0.5919343829154968,0.050000000745058,0.0479868985712528,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.923828125,0.7537710070610046,0.10360848903656,0.467494934797287,288.9220275878906,288.8500061035156,287.4561462402344,283.9209289550781,288.779052734375,297.4454650878906,288.9132995605469,1.0,0.1982539296150207,1.0,1.0,0.2652140855789184,1.0,-0.9924882650375366,0.8613547086715698,0.1311335861682891,0.6133707761764526,0.0,0.0,0.0,22.03376197814941,25.0,-96.85576629638672,-0.0,92.88528442382812,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648681640625,0.9358457922935486,0.1984135955572128,0.1778860241174698,295.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710021972656,0.5914247035980225,0.050000000745058,0.0479894205927848,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.865966796875,0.8094882369041443,0.1284831315279007,0.0901175215840339,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710021972656,0.5914247035980225,0.050000000745058,0.0479894205927848,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.86669921875,0.7546160817146301,0.1041707471013069,0.4701937437057495,288.86553955078125,288.95001220703125,287.5338439941406,283.93438720703125,288.7530517578125,297.4463806152344,288.859619140625,1.0,0.1996143758296966,1.0,1.0,0.2542486786842346,1.0,-1.001087307929993,0.8782200813293457,0.1228672191500663,0.6290297508239746,0.0,0.0,0.0,22.21225547790528,25.0,-80.65833282470703,-0.0,94.97624206542967,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648681640625,0.9358457922935486,0.1984135955572128,0.1778860241174698,295.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710021972656,0.5914247035980225,0.050000000745058,0.0479894205927848,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.865966796875,0.8094882369041443,0.1284831315279007,0.0901175215840339,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710021972656,0.5914247035980225,0.050000000745058,0.0479894205927848,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.86669921875,0.7546160817146301,0.1041707471013069,0.4701937437057495,288.86553955078125,288.95001220703125,287.5338439941406,283.93438720703125,288.7530517578125,297.4463806152344,288.859619140625,1.0,0.1996143758296966,1.0,1.0,0.2542486786842346,1.0,-1.001087307929993,0.8782200813293457,0.1228672191500663,0.6290297508239746,0.0,0.0,0.0,22.21225547790528,25.0,-80.65833282470703,-0.0,94.97624206542967,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8208312988281,0.9423456788063048,0.2025343477725982,0.1815878897905349,295.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8258972167969,0.5908604264259338,0.050000000745058,0.0479922369122505,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.8107286691665649,0.1293967217206955,0.090768463909626,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8258972167969,0.5908604264259338,0.050000000745058,0.0479922369122505,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8223876953125,0.7551395297050476,0.1046386510133743,0.4723985195159912,288.8214111328125,289.04998779296875,287.6114501953125,283.9481811523437,288.7328491210937,297.4468994140625,288.816650390625,1.0,0.2008862644433975,1.0,1.0,0.2432832717895507,1.0,-1.008965015411377,0.8941512107849121,0.1148138269782066,0.6439217925071716,0.0,0.0,0.0,22.39054107666016,25.0,-64.5409927368164,-0.0,96.94444274902344,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8208312988281,0.9423456788063048,0.2025343477725982,0.1815878897905349,295.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8258972167969,0.5908604264259338,0.050000000745058,0.0479922369122505,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82177734375,0.8107286691665649,0.1293967217206955,0.090768463909626,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8258972167969,0.5908604264259338,0.050000000745058,0.0479922369122505,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8223876953125,0.7551395297050476,0.1046386510133743,0.4723985195159912,288.8214111328125,289.04998779296875,287.6114501953125,283.9481811523437,288.7328491210937,297.4468994140625,288.816650390625,1.0,0.2008862644433975,1.0,1.0,0.2432832717895507,1.0,-1.008965015411377,0.8941512107849121,0.1148138269782066,0.6439217925071716,0.0,0.0,0.0,22.39054107666016,25.0,-64.5409927368164,-0.0,96.94444274902344,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8124084472656,0.9487541913986206,0.2066923528909683,0.1852966248989105,295.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8099975585937,0.5903792977333069,0.050000000745058,0.0479946434497833,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8117980957031,0.811969518661499,0.1302925944328308,0.0913928672671318,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8099975585937,0.5903792977333069,0.050000000745058,0.0479946434497833,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8114318847656,0.755614697933197,0.1050654053688049,0.4743397831916809,288.81201171875,289.1499938964844,287.68896484375,283.9623413085937,288.8481750488281,297.4474792480469,288.8158569335937,1.0,0.2020787894725799,1.0,1.0,0.2500342726707458,1.0,-1.0165016651153564,0.8951455950737,0.1213561221957206,0.6440091133117676,0.0,0.0,0.0,22.55199813842773,25.0,-0.3530368208885193,-0.0,98.8273468017578,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8124084472656,0.9487541913986206,0.2066923528909683,0.1852966248989105,295.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8099975585937,0.5903792977333069,0.050000000745058,0.0479946434497833,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8117980957031,0.811969518661499,0.1302925944328308,0.0913928672671318,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8099975585937,0.5903792977333069,0.050000000745058,0.0479946434497833,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8114318847656,0.755614697933197,0.1050654053688049,0.4743397831916809,288.81201171875,289.1499938964844,287.68896484375,283.9623413085937,288.8481750488281,297.4474792480469,288.8158569335937,1.0,0.2020787894725799,1.0,1.0,0.2500342726707458,1.0,-1.0165016651153564,0.8951455950737,0.1213561221957206,0.6440091133117676,0.0,0.0,0.0,22.55199813842773,25.0,-0.3530368208885193,-0.0,98.8273468017578,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8618469238281,0.9560155272483826,0.2110843658447265,0.1891731917858123,295.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.85430908203125,0.590429425239563,0.050000000745058,0.0479943379759788,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8603210449219,0.8139694929122925,0.1312986612319946,0.092071034014225,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85430908203125,0.590429425239563,0.050000000745058,0.0479943379759788,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.859375,0.7567609548568726,0.1055575385689735,0.4764440655708313,288.8608703613281,289.25,287.766357421875,283.9769897460937,288.97760009765625,297.44952392578125,288.8687744140625,1.0,0.20322185754776,1.0,1.0,0.2567852437496185,1.0,-1.0244932174682615,0.8957296013832092,0.1287636011838913,0.6435472369194031,0.0,0.0,0.0,22.65024757385254,25.0,62.187950134277344,-0.0,100.72245025634766,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8618469238281,0.9560155272483826,0.2110843658447265,0.1891731917858123,295.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.85430908203125,0.590429425239563,0.050000000745058,0.0479943379759788,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8603210449219,0.8139694929122925,0.1312986612319946,0.092071034014225,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85430908203125,0.590429425239563,0.050000000745058,0.0479943379759788,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.859375,0.7567609548568726,0.1055575385689735,0.4764440655708313,288.8608703613281,289.25,287.766357421875,283.9769897460937,288.97760009765625,297.44952392578125,288.8687744140625,1.0,0.20322185754776,1.0,1.0,0.2567852437496185,1.0,-1.0244932174682615,0.8957296013832092,0.1287636011838913,0.6435472369194031,0.0,0.0,0.0,22.65024757385254,25.0,62.187950134277344,-0.0,100.72245025634766,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.89776611328125,0.9600406289100648,0.2133761346340179,0.191197395324707,295.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88848876953125,0.5907066464424133,0.050000000745058,0.0479929000139236,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8959350585937,0.8153539299964905,0.131855621933937,0.0924459472298622,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88848876953125,0.5907066464424133,0.050000000745058,0.0479929000139236,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.894775390625,0.7576972842216492,0.1058426648378372,0.477654218673706,288.8966064453125,289.25,287.80499267578125,283.9845275878906,289.0428771972656,297.451171875,288.9059753417969,1.0,0.2037871181964874,1.0,1.0,0.260160744190216,1.0,-1.028821587562561,0.896176278591156,0.1326453685760498,0.6433730125427246,0.0,0.0,0.0,22.670717239379883,25.0,85.71060180664062,-0.0,101.70205688476562,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9411315917969,0.9642474055290222,0.2157284319400787,0.1932755410671234,295.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9296569824219,0.5911258459091187,0.050000000745058,0.0479907393455505,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388122558594,0.8169615864753723,0.1324486583471298,0.0928453281521797,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9296569824219,0.5911258459091187,0.050000000745058,0.0479907393455505,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9373779296875,0.7588565945625305,0.1061558797955513,0.4789832830429077,288.93963623046875,289.3500061035156,287.8435974121094,283.9922180175781,289.1348876953125,297.4532165527344,288.9517822265625,1.0,0.20435331761837,1.0,1.0,0.2671180963516235,1.0,-1.033385157585144,0.893528163433075,0.1398569792509079,0.640046238899231,0.0,0.0,0.0,22.67507553100586,25.0,113.25353240966795,-0.0,102.7100067138672,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9732309579849244,0.2206675857305526,0.1976213455200195,295.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.5924597382545471,0.050000000745058,0.0479839369654655,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625,0.820957362651825,0.1337730437517166,0.0937308073043823,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.5924597382545471,0.050000000745058,0.0479839369654655,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06036376953125,0.7619773745536804,0.1068925485014915,0.4820796847343445,289.063720703125,289.45001220703125,287.920654296875,284.00811767578125,289.3347473144531,297.4586486816406,289.0805969238281,1.0,0.2055061906576156,1.0,1.0,0.2810327708721161,1.0,-1.0433636903762815,0.8876502513885498,0.1557134389877319,0.6325497031211853,0.0,0.0,0.0,22.630733489990234,25.0,171.2450714111328,-0.0,104.84407043457033,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9732309579849244,0.2206675857305526,0.1976213455200195,295.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.5924597382545471,0.050000000745058,0.0479839369654655,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625,0.820957362651825,0.1337730437517166,0.0937308073043823,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.5924597382545471,0.050000000745058,0.0479839369654655,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06036376953125,0.7619773745536804,0.1068925485014915,0.4820796847343445,289.063720703125,289.45001220703125,287.920654296875,284.00811767578125,289.3347473144531,297.4586486816406,289.0805969238281,1.0,0.2055061906576156,1.0,1.0,0.2810327708721161,1.0,-1.0433636903762815,0.8876502513885498,0.1557134389877319,0.6325497031211853,0.0,0.0,0.0,22.630733489990234,25.0,171.2450714111328,-0.0,104.84407043457033,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2213134765625,0.9828549027442932,0.2259417176246643,0.2022618502378463,295.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.5945086479187012,0.050000000745058,0.0479736402630806,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2172546386719,0.8261209726333618,0.1353009492158889,0.0947536304593086,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.5945086479187012,0.050000000745058,0.0479736402630806,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2146911621094,0.7663314342498779,0.1077973395586013,0.4858938753604889,289.2186584472656,289.54998779296875,287.9975280761719,284.0247802734375,289.541015625,297.4660949707031,289.2382202148437,1.0,0.2067164927721023,1.0,1.0,0.2949474155902862,1.0,-1.0547138452529907,0.8817258477210999,0.1729880571365356,0.6245837211608887,0.0,0.0,0.0,22.513973236083984,25.0,213.76687622070312,-0.0,107.19403076171876,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2213134765625,0.9828549027442932,0.2259417176246643,0.2022618502378463,295.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.5945086479187012,0.050000000745058,0.0479736402630806,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2172546386719,0.8261209726333618,0.1353009492158889,0.0947536304593086,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.5945086479187012,0.050000000745058,0.0479736402630806,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2146911621094,0.7663314342498779,0.1077973395586013,0.4858938753604889,289.2186584472656,289.54998779296875,287.9975280761719,284.0247802734375,289.541015625,297.4660949707031,289.2382202148437,1.0,0.2067164927721023,1.0,1.0,0.2949474155902862,1.0,-1.0547138452529907,0.8817258477210999,0.1729880571365356,0.6245837211608887,0.0,0.0,0.0,22.513973236083984,25.0,213.76687622070312,-0.0,107.19403076171876,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3959350585937,0.9926652312278748,0.231530413031578,0.2071864306926727,295.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3730163574219,0.5972063541412354,0.050000000745058,0.0479603186249733,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3915100097656,0.8324173092842102,0.1370247900485992,0.0959131568670272,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3730163574219,0.5972063541412354,0.050000000745058,0.0479603186249733,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38873291015625,0.7719075679779053,0.1088704839348793,0.4904538691043854,289.3930358886719,289.6499938964844,288.0741882324219,284.04229736328125,289.7420959472656,297.4752197265625,289.41387939453125,1.0,0.2080133110284805,1.0,1.0,0.3076992630958557,1.0,-1.0674569606781006,0.8770623803138733,0.1903946101665496,0.6174328327178955,0.0,0.0,0.0,22.337554931640625,25.0,240.4257049560547,-0.0,109.80099487304688,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3959350585937,0.9926652312278748,0.231530413031578,0.2071864306926727,295.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3730163574219,0.5972063541412354,0.050000000745058,0.0479603186249733,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3915100097656,0.8324173092842102,0.1370247900485992,0.0959131568670272,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3730163574219,0.5972063541412354,0.050000000745058,0.0479603186249733,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38873291015625,0.7719075679779053,0.1088704839348793,0.4904538691043854,289.3930358886719,289.6499938964844,288.0741882324219,284.04229736328125,289.7420959472656,297.4752197265625,289.41387939453125,1.0,0.2080133110284805,1.0,1.0,0.3076992630958557,1.0,-1.0674569606781006,0.8770623803138733,0.1903946101665496,0.6174328327178955,0.0,0.0,0.0,22.337554931640625,25.0,240.4257049560547,-0.0,109.80099487304688,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.581787109375,0.9943053126335144,0.2376158386468887,0.2082758843898773,295.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5574645996094,0.5974750518798828,0.050000000745058,0.0479589514434337,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57720947265625,0.8362264037132263,0.1389216482639312,0.0972074419260025,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5574645996094,0.5974750518798828,0.050000000745058,0.0479589514434337,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.57427978515625,0.7750537991523743,0.1100978627800941,0.4957833886146545,289.5787658691406,289.75,288.15057373046875,284.0607604980469,289.9444885253906,297.4865417480469,289.6004638671875,1.0,0.2093052417039871,1.0,1.0,0.3204510807991028,1.0,-1.0768004655838013,0.8689003586769104,0.207900121808052,0.6075761318206787,0.0,0.0,0.0,22.4231071472168,25.0,257.4425964355469,-0.0,112.12630462646484,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.581787109375,0.9943053126335144,0.2376158386468887,0.2082758843898773,295.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5574645996094,0.5974750518798828,0.050000000745058,0.0479589514434337,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57720947265625,0.8362264037132263,0.1389216482639312,0.0972074419260025,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5574645996094,0.5974750518798828,0.050000000745058,0.0479589514434337,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.57427978515625,0.7750537991523743,0.1100978627800941,0.4957833886146545,289.5787658691406,289.75,288.15057373046875,284.0607604980469,289.9444885253906,297.4865417480469,289.6004638671875,1.0,0.2093052417039871,1.0,1.0,0.3204510807991028,1.0,-1.0768004655838013,0.8689003586769104,0.207900121808052,0.6075761318206787,0.0,0.0,0.0,22.4231071472168,25.0,257.4425964355469,-0.0,112.12630462646484,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.9899958372116088,0.241240844130516,0.2061736583709716,295.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.652587890625,0.5960274338722229,0.050000000745058,0.0479659996926784,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6726379394531,0.8363626003265381,0.13992840051651,0.097901627421379,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.652587890625,0.5960274338722229,0.050000000745058,0.0479659996926784,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.669677734375,0.7748838067054749,0.1107718050479888,0.4987409710884094,289.67413330078125,289.75,288.18865966796875,284.0704040527344,290.0457763671875,297.49517822265625,289.6960754394531,1.0,0.2098575234413147,1.0,1.0,0.3268270194530487,1.0,-1.0786160230636597,0.862382709980011,0.2162333279848098,0.6008654236793518,0.0,0.0,0.0,22.626049041748047,25.0,262.8698425292969,-0.0,112.92903137207033,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7710266113281,0.9895448684692384,0.2451107949018478,0.2057015597820282,295.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474060058594,0.5961565971374512,0.050000000745058,0.0479653477668762,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7669372558594,0.8384295701980591,0.1409741044044494,0.0986174568533897,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474060058594,0.5961565971374512,0.050000000745058,0.0479653477668762,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7640991210937,0.7766809463500977,0.111492745578289,0.5018643736839294,289.7682800292969,289.8500061035156,288.2267150878906,284.0802917480469,290.1064147949219,297.5053100585937,289.7881774902344,1.0,0.2104221433401107,1.0,1.0,0.3284852802753448,1.0,-1.0826386213302612,0.862914502620697,0.2197241485118866,0.6005913019180298,0.0,0.0,0.0,22.66133499145508,25.0,254.607421875,-0.0,113.95052337646484,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
