time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037620,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256896972656,0.9891785383224488,0.2530634999275207,0.2047531604766845,295.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.906982421875,0.5968685746192932,0.050000000745058,0.0479618161916732,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92254638671875,0.8432567715644836,0.1431196630001068,0.1001027300953865,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.906982421875,0.5968685746192932,0.050000000745058,0.0479618161916732,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9203186035156,0.7810717821121216,0.1130226701498031,0.5085929036140442,289.9235534667969,289.95001220703125,288.3025207519531,284.1010131835937,290.2107849121094,297.5257263183594,289.9397277832031,1.0,0.2115510255098343,1.0,1.0,0.3318018615245819,1.0,-1.0913419723510742,0.8651502728462219,0.2261916846036911,0.6009912490844727,0.0,0.0,0.0,22.683666229248047,28.0,218.22352600097656,-0.0,116.08013916015624,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256896972656,0.9891785383224488,0.2530634999275207,0.2047531604766845,295.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.906982421875,0.5968685746192932,0.050000000745058,0.0479618161916732,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92254638671875,0.8432567715644836,0.1431196630001068,0.1001027300953865,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.906982421875,0.5968685746192932,0.050000000745058,0.0479618161916732,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9203186035156,0.7810717821121216,0.1130226701498031,0.5085929036140442,289.9235534667969,289.95001220703125,288.3025207519531,284.1010131835937,290.2107849121094,297.5257263183594,289.9397277832031,1.0,0.2115510255098343,1.0,1.0,0.3318018615245819,1.0,-1.0913419723510742,0.8651502728462219,0.2261916846036911,0.6009912490844727,0.0,0.0,0.0,22.683666229248047,28.0,218.22352600097656,-0.0,116.08013916015624,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0625,0.9900941848754884,0.260992169380188,0.2071584612131118,295.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04541015625,0.5950602293014526,0.050000000745058,0.0479706153273582,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.8450913429260254,0.1452921628952026,0.1016218513250351,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.04541015625,0.5950602293014526,0.050000000745058,0.0479706153273582,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05767822265625,0.7825945019721985,0.1146168336272239,0.5157263278961182,290.0605773925781,290.04998779296875,288.3780517578125,284.1229858398437,290.31610107421875,297.54449462890625,290.0752868652344,1.0,0.213971808552742,1.0,1.0,0.3351184427738189,1.0,-1.1046329736709597,0.8706706166267395,0.2339623272418975,0.6034079790115356,0.0,0.0,0.0,23.074222564697266,31.0,193.540756225586,-0.0,120.05815887451172,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0625,0.9900941848754884,0.260992169380188,0.2071584612131118,295.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04541015625,0.5950602293014526,0.050000000745058,0.0479706153273582,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.8450913429260254,0.1452921628952026,0.1016218513250351,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.04541015625,0.5950602293014526,0.050000000745058,0.0479706153273582,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05767822265625,0.7825945019721985,0.1146168336272239,0.5157263278961182,290.0605773925781,290.04998779296875,288.3780517578125,284.1229858398437,290.31610107421875,297.54449462890625,290.0752868652344,1.0,0.213971808552742,1.0,1.0,0.3351184427738189,1.0,-1.1046329736709597,0.8706706166267395,0.2339623272418975,0.6034079790115356,0.0,0.0,0.0,23.074222564697266,31.0,193.540756225586,-0.0,120.05815887451172,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17822265625,0.9920862913131714,0.2684390544891357,0.2128574401140213,295.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1649475097656,0.590747594833374,0.050000000745058,0.0479921400547027,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.17608642578125,0.8438929319381714,0.1474732756614685,0.1031612828373909,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1649475097656,0.590747594833374,0.050000000745058,0.0479921400547027,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1745910644531,0.7811583280563354,0.1162276640534401,0.5230585336685181,290.1767578125,290.1499938964844,288.4532165527344,284.1463317871094,290.372314453125,297.55877685546875,290.1875305175781,1.0,0.2174770087003708,1.0,1.0,0.3334022760391235,1.0,-1.1221718788146973,0.885572075843811,0.2365997731685638,0.6140986084938049,0.0,0.0,0.0,23.84370422363281,34.0,157.48846435546875,-0.0,125.92670440673828,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17822265625,0.9920862913131714,0.2684390544891357,0.2128574401140213,295.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1649475097656,0.590747594833374,0.050000000745058,0.0479921400547027,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.17608642578125,0.8438929319381714,0.1474732756614685,0.1031612828373909,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1649475097656,0.590747594833374,0.050000000745058,0.0479921400547027,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1745910644531,0.7811583280563354,0.1162276640534401,0.5230585336685181,290.1767578125,290.1499938964844,288.4532165527344,284.1463317871094,290.372314453125,297.55877685546875,290.1875305175781,1.0,0.2174770087003708,1.0,1.0,0.3334022760391235,1.0,-1.1221718788146973,0.885572075843811,0.2365997731685638,0.6140986084938049,0.0,0.0,0.0,23.84370422363281,34.0,157.48846435546875,-0.0,125.92670440673828,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2677307128906,0.994592785835266,0.2752540409564972,0.2212869077920913,295.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2567443847656,0.584284782409668,0.050000000745058,0.0480257421731948,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.26593017578125,0.8400934934616089,0.1496132612228393,0.1046888455748558,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2567443847656,0.584284782409668,0.050000000745058,0.0480257421731948,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2646789550781,0.7771199345588684,0.1177893951535224,0.5302959680557251,290.2664794921875,290.25,288.52801513671875,284.1711730957031,290.4243469238281,297.5679016113281,290.275390625,1.0,0.2218985557556152,1.0,1.0,0.3316861391067505,1.0,-1.1428894996643066,0.903038740158081,0.2398508042097091,0.6266283988952637,0.0,0.0,0.0,24.96465110778809,37.0,127.30396270751952,-0.0,133.4822235107422,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2677307128906,0.994592785835266,0.2752540409564972,0.2212869077920913,295.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2567443847656,0.584284782409668,0.050000000745058,0.0480257421731948,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.26593017578125,0.8400934934616089,0.1496132612228393,0.1046888455748558,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2567443847656,0.584284782409668,0.050000000745058,0.0480257421731948,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2646789550781,0.7771199345588684,0.1177893951535224,0.5302959680557251,290.2664794921875,290.25,288.52801513671875,284.1711730957031,290.4243469238281,297.5679016113281,290.275390625,1.0,0.2218985557556152,1.0,1.0,0.3316861391067505,1.0,-1.1428894996643066,0.903038740158081,0.2398508042097091,0.6266283988952637,0.0,0.0,0.0,24.96465110778809,37.0,127.30396270751952,-0.0,133.4822235107422,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.307373046875,0.9958537817001344,0.2784251272678375,0.2263465076684951,295.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2970886230469,0.5803499817848206,0.050000000745058,0.0480470433831214,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056640625,0.8373661637306213,0.1506644487380981,0.1054427698254585,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2970886230469,0.5803499817848206,0.050000000745058,0.0480470433831214,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.7742531299591064,0.1185425221920013,0.533819854259491,290.3061828613281,290.25,288.5652770996094,284.1841735839844,290.4504089355469,297.5706481933594,290.3143920898437,1.0,0.2244014143943786,1.0,1.0,0.3308280706405639,1.0,-1.154147744178772,0.9124355912208556,0.2417120933532714,0.6333906650543213,0.0,0.0,0.0,25.6536922454834,37.0,116.4457015991211,-0.0,137.84800720214844,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3439636230469,0.997023582458496,0.2814505100250244,0.2318498641252517,295.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345031738281,0.5760167241096497,0.050000000745058,0.0480713061988353,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424072265625,0.8341865539550781,0.1517038494348526,0.106190450489521,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345031738281,0.5760167241096497,0.050000000745058,0.0480713061988353,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3413391113281,0.7709178328514099,0.1192755252122879,0.5372697114944458,290.3428955078125,290.3500061035156,288.6024475097656,284.1976013183594,290.47125244140625,297.57232666015625,290.3502197265625,1.0,0.2270708829164505,1.0,1.0,0.3293672502040863,1.0,-1.165849685668945,0.922920286655426,0.2429294139146804,0.6411808729171753,0.0,0.0,0.0,26.426084518432617,25.0,105.9488754272461,-0.0,142.57884216308594,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.404541015625,0.9961788654327391,0.2882228791713714,0.2277808040380478,295.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.5792258381843567,0.050000000745058,0.0480531454086303,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4034118652344,0.8414037823677063,0.1537282019853592,0.1076029688119888,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.5792258381843567,0.050000000745058,0.0480531454086303,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4026184082031,0.7776923179626465,0.1206747144460678,0.5435478687286377,290.4037475585937,290.45001220703125,288.67645263671875,284.2257385253906,290.5036926269531,297.57867431640625,290.4092712402344,1.0,0.2264766842126846,1.0,1.0,0.326445609331131,1.0,-1.1701650619506836,0.9300230741500854,0.2401420027017593,0.6473168730735779,0.0,0.0,0.0,26.02702713012696,28.0,84.28507995605469,-0.0,142.9843292236328,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.404541015625,0.9961788654327391,0.2882228791713714,0.2277808040380478,295.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.5792258381843567,0.050000000745058,0.0480531454086303,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4034118652344,0.8414037823677063,0.1537282019853592,0.1076029688119888,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.5792258381843567,0.050000000745058,0.0480531454086303,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4026184082031,0.7776923179626465,0.1206747144460678,0.5435478687286377,290.4037475585937,290.45001220703125,288.67645263671875,284.2257385253906,290.5036926269531,297.57867431640625,290.4092712402344,1.0,0.2264766842126846,1.0,1.0,0.326445609331131,1.0,-1.1701650619506836,0.9300230741500854,0.2401420027017593,0.6473168730735779,0.0,0.0,0.0,26.02702713012696,28.0,84.28507995605469,-0.0,142.9843292236328,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4308166503906,0.9958088994026184,0.2925280630588531,0.2261526584625244,295.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42437744140625,0.5805010795593262,0.050000000745058,0.0480460748076438,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298095703125,0.8447315692901611,0.1547808200120926,0.108335256576538,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.42437744140625,0.5805010795593262,0.050000000745058,0.0480460748076438,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.7807854413986206,0.1214143931865692,0.5468128323554993,290.4301147460937,290.45001220703125,288.7153625488281,284.2413024902344,290.5213928222656,297.58660888671875,290.4351806640625,1.0,0.2268663495779037,1.0,1.0,0.3249016106128692,1.0,-1.1729862689971924,0.9341918230056764,0.2387944757938385,0.6507185101509094,0.0,0.0,0.0,25.88460922241211,28.0,75.34426879882812,-0.0,143.4879608154297,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.453125,0.9957927465438844,0.2963843047618866,0.2260833531618118,295.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4469299316406,0.5805552005767822,0.050000000745058,0.0480457544326782,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521789550781,0.8464152216911316,0.1557113975286483,0.1089876964688301,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4469299316406,0.5805552005767822,0.050000000745058,0.0480457544326782,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45147705078125,0.7822955250740051,0.122079350054264,0.5497844219207764,290.45245361328125,290.54998779296875,288.75,284.25567626953125,290.53826904296875,297.5936584472656,290.4573669433594,1.0,0.2275215089321136,1.0,1.0,0.3235239386558532,1.0,-1.1772514581680298,0.9391948580741882,0.2380566745996475,0.6547015905380249,0.0,0.0,0.0,25.93440628051757,31.0,70.02661895751953,-0.0,144.78199768066406,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4794311523437,0.9959717392921448,0.300750583410263,0.2268591523170471,295.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4725341796875,0.5799480676651001,0.050000000745058,0.0480490699410438,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.47833251953125,0.8475541472434998,0.1568500250577926,0.1097424998879432,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4725341796875,0.5799480676651001,0.050000000745058,0.0480490699410438,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775390625,0.7832906246185303,0.1229316592216491,0.553324282169342,290.4786376953125,290.54998779296875,288.78875732421875,284.2721862792969,290.5809020996094,297.6016540527344,290.4848022460937,1.0,0.2285847961902618,1.0,1.0,0.3246662616729736,1.0,-1.1833442449569702,0.9423638582229614,0.2409803718328476,0.6564725041389465,0.0,0.0,0.0,26.101486206054688,31.0,73.93284606933594,-0.0,146.8345947265625,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101013183594,0.9962261915206908,0.3047475516796112,0.2279946953058242,295.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013732910156,0.5790574550628662,0.050000000745058,0.0480539761483669,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087280273437,0.8483750224113464,0.1580231785774231,0.1105106621980667,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013732910156,0.5790574550628662,0.050000000745058,0.0480539761483669,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077514648437,0.7840716242790222,0.1238602846860885,0.5571388602256775,290.5091247558594,290.45001220703125,288.8233337402344,284.2872009277344,290.6234130859375,297.60968017578125,290.51641845703125,1.0,0.2298185974359512,1.0,1.0,0.3256855309009552,1.0,-1.190218448638916,0.9460260272026062,0.2441924512386322,0.6586044430732727,0.0,0.0,0.0,26.32088279724121,34.0,83.48528289794922,-0.0,149.23519897460938,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848388671875,0.9969599843025208,0.313501238822937,0.2315220236778259,295.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5745849609375,0.5762754082679749,0.050000000745058,0.0480695478618145,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.849738597869873,0.1609114110469818,0.1124434992671012,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5745849609375,0.5762754082679749,0.050000000745058,0.0480695478618145,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.7856337428092957,0.1262692809104919,0.567347526550293,290.583740234375,290.3500061035156,288.89666748046875,284.32000732421875,290.71588134765625,297.62890625,290.5919189453125,1.0,0.2332536280155182,1.0,1.0,0.3278471529483795,1.0,-1.2090612649917605,0.956810176372528,0.2522511482238769,0.6653088331222534,0.0,0.0,0.0,26.981319427490234,37.0,100.73004913330078,-0.0,156.06239318847656,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848388671875,0.9969599843025208,0.313501238822937,0.2315220236778259,295.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5745849609375,0.5762754082679749,0.050000000745058,0.0480695478618145,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.849738597869873,0.1609114110469818,0.1124434992671012,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5745849609375,0.5762754082679749,0.050000000745058,0.0480695478618145,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.7856337428092957,0.1262692809104919,0.567347526550293,290.583740234375,290.3500061035156,288.89666748046875,284.32000732421875,290.71588134765625,297.62890625,290.5919189453125,1.0,0.2332536280155182,1.0,1.0,0.3278471529483795,1.0,-1.2090612649917605,0.956810176372528,0.2522511482238769,0.6653088331222534,0.0,0.0,0.0,26.981319427490234,37.0,100.73004913330078,-0.0,156.06239318847656,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62554931640625,0.9973976612091064,0.3179935812950134,0.2338500320911407,295.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6147155761719,0.5744259357452393,0.050000000745058,0.0480801053345203,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239624023437,0.8501512408256531,0.1625257432460785,0.113539807498455,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6147155761719,0.5744259357452393,0.050000000745058,0.0480801053345203,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.7862758636474609,0.127665713429451,0.5733823776245117,290.6244201660156,290.3500061035156,288.9333190917969,284.3368835449219,290.7630920410156,297.6392517089844,290.6329040527344,1.0,0.2353590875864029,1.0,1.0,0.3289279639720917,1.0,-1.2204395532608032,0.9635657668113708,0.25687375664711,0.6696358323097229,0.0,0.0,0.0,27.412282943725582,37.0,107.6550064086914,-0.0,160.34326171875,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6640930175781,0.9978535771369934,0.3225441873073578,0.2365146428346634,295.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546630859375,0.5722957849502563,0.050000000745058,0.0480924807488918,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6628723144531,0.8503714203834534,0.1642340272665023,0.1147080808877945,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546630859375,0.5722957849502563,0.050000000745058,0.0480924807488918,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6619567871094,0.7868001461029053,0.1291707009077072,0.5799444317817688,290.6632385253906,290.25,288.9700012207031,284.3540954589844,290.76788330078125,297.64990234375,290.6691589355469,1.0,0.2377000600099563,1.0,1.0,0.3249310851097107,1.0,-1.2329455614089966,0.9778373837471008,0.2551082074642181,0.6812343597412109,0.0,0.0,0.0,27.909204483032227,40.0,98.07652282714844,-0.0,165.18435668945312,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037048339844,0.9987517595291138,0.3316440284252167,0.2428872883319854,295.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.699462890625,0.5671431422233582,0.050000000745058,0.0481234155595302,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.703125,0.8500032424926758,0.1678213626146316,0.1171978414058685,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.699462890625,0.5671431422233582,0.050000000745058,0.0481234155595302,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7027282714844,0.7872417569160461,0.1324129551649093,0.5943013429641724,290.7032775878906,290.1499938964844,289.0433349609375,284.3893737792969,290.7644348144531,297.67071533203125,290.70623779296875,1.0,0.2430238127708435,1.0,1.0,0.3169373273849487,1.0,-1.2608894109725952,1.0095895528793335,0.2512997686862945,0.7070698142051697,0.0,0.0,0.0,29.11091041564941,43.0,60.427860260009766,-0.0,176.5133514404297,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037048339844,0.9987517595291138,0.3316440284252167,0.2428872883319854,295.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.699462890625,0.5671431422233582,0.050000000745058,0.0481234155595302,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.703125,0.8500032424926758,0.1678213626146316,0.1171978414058685,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.699462890625,0.5671431422233582,0.050000000745058,0.0481234155595302,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7027282714844,0.7872417569160461,0.1324129551649093,0.5943013429641724,290.7032775878906,290.1499938964844,289.0433349609375,284.3893737792969,290.7644348144531,297.67071533203125,290.70623779296875,1.0,0.2430238127708435,1.0,1.0,0.3169373273849487,1.0,-1.2608894109725952,1.0095895528793335,0.2512997686862945,0.7070698142051697,0.0,0.0,0.0,29.11091041564941,43.0,60.427860260009766,-0.0,176.5133514404297,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.71710205078125,0.9990000128746032,0.3362924754619598,0.2466984987258911,295.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.5640237331390381,0.050000000745058,0.0481428727507591,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7166748046875,0.8493139743804932,0.1697291582822799,0.1185309141874313,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.5640237331390381,0.050000000745058,0.0481428727507591,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7163391113281,0.7870582938194275,0.1341746300458908,0.6021683812141418,290.716796875,290.1499938964844,289.0811462402344,284.4080505371094,290.7640075683594,297.6807861328125,290.7191162109375,1.0,0.2460682839155197,1.0,1.0,0.3128156960010528,1.0,-1.2765536308288574,1.0269685983657837,0.2495850026607513,0.721156895160675,0.0,0.0,0.0,29.843032836914062,43.0,46.86644744873047,-0.0,183.1876678466797,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72723388671875,0.9990000128746032,0.340629369020462,0.2505495250225067,295.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7245178222656,0.560846209526062,0.050000000745058,0.0481633022427558,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.72686767578125,0.8483828902244568,0.1715506315231323,0.1198063865303993,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7245178222656,0.560846209526062,0.050000000745058,0.0481633022427558,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.72662353515625,0.7866408824920654,0.135874792933464,0.6097851991653442,290.7269897460937,290.04998779296875,289.1166687011719,284.4258728027344,290.7643737792969,297.6898193359375,290.7288818359375,1.0,0.2490879446268081,1.0,1.0,0.3089435696601867,1.0,-1.2918987274169922,1.0438157320022583,0.2480829060077667,0.7347917556762695,0.0,0.0,0.0,30.59825897216797,46.0,37.08388519287109,-0.0,189.9512634277344,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7015991210937,0.9990000128746032,0.3494073152542114,0.2591581642627716,295.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7095642089844,0.5536839962005615,0.050000000745058,0.0482118315994739,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70281982421875,0.8457104563713074,0.175346627831459,0.122489146888256,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7095642089844,0.5536839962005615,0.050000000745058,0.0482118315994739,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7036437988281,0.7851133346557617,0.1394749730825424,0.626055121421814,290.7024841308594,289.9100036621094,289.19000244140625,284.4635009765625,290.627197265625,297.70672607421875,290.6961975097656,1.0,0.2557534277439117,1.0,1.0,0.2842195928096771,1.0,-1.3250982761383057,1.1026031970977783,0.2224950045347213,0.7865857481956482,0.0,0.0,0.0,32.35890579223633,49.0,-40.81690979003906,-0.0,205.3861846923828,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7015991210937,0.9990000128746032,0.3494073152542114,0.2591581642627716,295.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7095642089844,0.5536839962005615,0.050000000745058,0.0482118315994739,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70281982421875,0.8457104563713074,0.175346627831459,0.122489146888256,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7095642089844,0.5536839962005615,0.050000000745058,0.0482118315994739,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7036437988281,0.7851133346557617,0.1394749730825424,0.626055121421814,290.7024841308594,289.9100036621094,289.19000244140625,284.4635009765625,290.627197265625,297.70672607421875,290.6961975097656,1.0,0.2557534277439117,1.0,1.0,0.2842195928096771,1.0,-1.3250982761383057,1.1026031970977783,0.2224950045347213,0.7865857481956482,0.0,0.0,0.0,32.35890579223633,49.0,-40.81690979003906,-0.0,205.3861846923828,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61944580078125,0.9990000128746032,0.3576549589633941,0.2687697410583496,295.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6315612792969,0.5457403063774109,0.050000000745058,0.0482702627778053,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62115478515625,0.8417620062828064,0.1790156960487365,0.1251193135976791,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6315612792969,0.5457403063774109,0.050000000745058,0.0482702627778053,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6222229003906,0.7823807001113892,0.1430449187755584,0.64240962266922,290.62066650390625,289.7389221191406,289.2633361816406,284.5023193359375,290.4960021972656,297.71441650390625,290.6124572753906,1.0,0.2628838717937469,1.0,1.0,0.2594956159591675,1.0,-1.3595651388168335,1.1622213125228882,0.1973439007997512,0.8389792442321777,0.0,0.0,0.0,34.40741729736328,52.0,-99.99972534179688,-0.0,222.66294860839844,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61944580078125,0.9990000128746032,0.3576549589633941,0.2687697410583496,295.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6315612792969,0.5457403063774109,0.050000000745058,0.0482702627778053,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62115478515625,0.8417620062828064,0.1790156960487365,0.1251193135976791,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6315612792969,0.5457403063774109,0.050000000745058,0.0482702627778053,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6222229003906,0.7823807001113892,0.1430449187755584,0.64240962266922,290.62066650390625,289.7389221191406,289.2633361816406,284.5023193359375,290.4960021972656,297.71441650390625,290.6124572753906,1.0,0.2628838717937469,1.0,1.0,0.2594956159591675,1.0,-1.3595651388168335,1.1622213125228882,0.1973439007997512,0.8389792442321777,0.0,0.0,0.0,34.40741729736328,52.0,-99.99972534179688,-0.0,222.66294860839844,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5720520019531,0.9990000128746032,0.3615739643573761,0.2739457488059997,295.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5850524902344,0.5415936708450317,0.050000000745058,0.0483029931783676,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5738830566406,0.8393966555595398,0.1807916164398193,0.1263960301876068,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5850524902344,0.5415936708450317,0.050000000745058,0.0483029931783676,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5749816894531,0.7806249260902405,0.1448017805814743,0.6504849791526794,290.5733337402344,289.7030029296875,289.29998779296875,284.5221252441406,290.43756103515625,297.7142944335937,290.5648193359375,1.0,0.2665817439556122,1.0,1.0,0.2471336424350738,1.0,-1.3770830631256104,1.1917959451675415,0.1852871477603912,0.8648906946182251,0.0,0.0,0.0,35.53190612792969,52.0,-116.5578842163086,-0.0,231.9432373046875,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.51971435546875,0.9990000128746032,0.365362673997879,0.2793284654617309,295.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53472900390625,0.5374200344085693,0.050000000745058,0.048337697982788,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5219116210937,0.836872398853302,0.1825337260961532,0.1276489645242691,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.53472900390625,0.5374200344085693,0.050000000745058,0.048337697982788,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.523193359375,0.778702974319458,0.1465388983488083,0.6584845781326294,290.5212707519531,289.57080078125,289.336669921875,284.542236328125,290.3565979003906,297.7121887207031,290.5107727050781,1.0,0.270349770784378,1.0,1.0,0.2302831560373306,1.0,-1.3947347402572632,1.226104974746704,0.1686297208070755,0.8954944610595703,0.0,0.0,0.0,36.71455001831055,55.0,-137.5799560546875,-0.0,241.6327972412109,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3912048339844,0.9990000128746032,0.3724745810031891,0.2906634509563446,295.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089050292969,0.5290985107421875,0.050000000745058,0.0484130047261714,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936462402344,0.8314222097396851,0.1858905106782913,0.1300761252641677,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089050292969,0.5290985107421875,0.050000000745058,0.0484130047261714,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.39501953125,0.7744173407554626,0.1499239951372146,0.674155592918396,290.3929138183594,289.4056091308594,289.4100036621094,284.5832214355469,290.2131652832031,297.7043151855469,290.38201904296875,1.0,0.2780435085296631,1.0,1.0,0.1965821832418441,1.0,-1.430248141288757,1.2926957607269287,0.1375524848699569,0.9546439051628112,0.0,0.0,0.0,39.24635696411133,58.0,-167.86029052734375,-0.0,262.1682434082031,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3912048339844,0.9990000128746032,0.3724745810031891,0.2906634509563446,295.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089050292969,0.5290985107421875,0.050000000745058,0.0484130047261714,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936462402344,0.8314222097396851,0.1858905106782913,0.1300761252641677,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089050292969,0.5290985107421875,0.050000000745058,0.0484130047261714,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.39501953125,0.7744173407554626,0.1499239951372146,0.674155592918396,290.3929138183594,289.4056091308594,289.4100036621094,284.5832214355469,290.2131652832031,297.7043151855469,290.38201904296875,1.0,0.2780435085296631,1.0,1.0,0.1965821832418441,1.0,-1.430248141288757,1.2926957607269287,0.1375524848699569,0.9546439051628112,0.0,0.0,0.0,39.24635696411133,58.0,-167.86029052734375,-0.0,262.1682434082031,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2692565917969,0.9990000128746032,0.3790442943572998,0.3025460839271545,295.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2853698730469,0.5210515856742859,0.050000000745058,0.0484951846301555,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.271484375,0.825685441493988,0.1891264468431472,0.132409781217575,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2853698730469,0.5210515856742859,0.050000000745058,0.0484951846301555,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2726745605469,0.7698017358779907,0.1532160639762878,0.6893868446350098,290.27081298828125,289.24334716796875,289.4833374023437,284.6252746582031,290.1057434082031,297.6956787109375,290.2613830566406,1.0,0.2858692705631256,1.0,1.0,0.1628812104463577,1.0,-1.465796709060669,1.3553904294967651,0.110406257212162,1.009901762008667,0.0,0.0,0.0,41.97066879272461,61.0,-165.43321228027344,-0.0,284.1239318847656,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2692565917969,0.9990000128746032,0.3790442943572998,0.3025460839271545,295.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2853698730469,0.5210515856742859,0.050000000745058,0.0484951846301555,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.271484375,0.825685441493988,0.1891264468431472,0.132409781217575,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2853698730469,0.5210515856742859,0.050000000745058,0.0484951846301555,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2726745605469,0.7698017358779907,0.1532160639762878,0.6893868446350098,290.27081298828125,289.24334716796875,289.4833374023437,284.6252746582031,290.1057434082031,297.6956787109375,290.2613830566406,1.0,0.2858692705631256,1.0,1.0,0.1628812104463577,1.0,-1.465796709060669,1.3553904294967651,0.110406257212162,1.009901762008667,0.0,0.0,0.0,41.97066879272461,61.0,-165.43321228027344,-0.0,284.1239318847656,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
