time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039660,297.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1053466796875,0.9990000128746032,0.3851052522659302,0.3145880401134491,295.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.135009765625,0.5135775804519653,0.050000000745058,0.0485818311572074,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1098022460937,0.8200560212135315,0.1922686994075775,0.134692296385765,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.135009765625,0.5135775804519653,0.050000000745058,0.0485818311572074,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1120300292969,0.7652953267097473,0.1564334779977798,0.7043533325195312,290.1084289550781,289.0840148925781,289.5566711425781,284.6683654785156,289.8290710449219,297.6883544921875,290.0894470214844,1.0,0.2937595844268799,1.0,1.0,0.1233572885394096,1.0,-1.5011680126190186,1.4529967308044434,0.0481712743639946,1.0999541282653809,0.0,0.0,0.0,44.83638000488281,49.0,-243.43804931640625,-0.0,307.3854064941406,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1053466796875,0.9990000128746032,0.3851052522659302,0.3145880401134491,295.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.135009765625,0.5135775804519653,0.050000000745058,0.0485818311572074,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1098022460937,0.8200560212135315,0.1922686994075775,0.134692296385765,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.135009765625,0.5135775804519653,0.050000000745058,0.0485818311572074,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1120300292969,0.7652953267097473,0.1564334779977798,0.7043533325195312,290.1084289550781,289.0840148925781,289.5566711425781,284.6683654785156,289.8290710449219,297.6883544921875,290.0894470214844,1.0,0.2937595844268799,1.0,1.0,0.1233572885394096,1.0,-1.5011680126190186,1.4529967308044434,0.0481712743639946,1.0999541282653809,0.0,0.0,0.0,44.83638000488281,49.0,-243.43804931640625,-0.0,307.3854064941406,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9793701171875,0.9990000128746032,0.3881868720054626,0.31573686003685,295.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0111083984375,0.512898325920105,0.050000000745058,0.048590175807476,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836730957031,0.8212525248527527,0.1938091963529586,0.1358152776956558,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0111083984375,0.512898325920105,0.050000000745058,0.048590175807476,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9858703613281,0.7670698165893555,0.1580497622489929,0.7118505239486694,289.9823303222656,289.04840087890625,289.5962219238281,284.6919860839844,289.70416259765625,297.6846923828125,289.964599609375,1.0,0.295386254787445,1.0,1.0,0.1020420342683792,1.0,-1.5129258632659912,1.4937762022018433,0.0191496256738901,1.1383106708526611,0.0,0.0,0.0,45.28239822387695,49.0,-276.89190673828125,-0.0,314.04718017578125,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919982910156,0.9990000128746032,0.3911795616149902,0.3135124742984772,295.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9169311523437,0.5142176747322083,0.050000000745058,0.0485737361013889,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89508056640625,0.8247220516204834,0.1950588375329971,0.136694923043251,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9169311523437,0.5142176747322083,0.050000000745058,0.0485737361013889,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89666748046875,0.7710548639297485,0.1593828499317169,0.7178384065628052,289.89410400390625,288.9276123046875,289.6300048828125,284.7124328613281,289.6659240722656,297.68426513671875,289.8815002441406,1.0,0.2955900132656097,1.0,1.0,0.0838333591818809,1.0,-1.5184649229049685,1.5118653774261477,0.0065996339544653,1.1552588939666748,0.0,0.0,0.0,44.9771842956543,52.0,-256.7548217773437,-0.0,315.8838195800781,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8310546875,0.9990000128746032,0.3948225677013397,0.3133498132228851,295.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8463134765625,0.5143147110939026,0.050000000745058,0.0485724806785583,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8327941894531,0.8266280889511108,0.1964319497346878,0.1376426219940185,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8463134765625,0.5143147110939026,0.050000000745058,0.0485724806785583,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8337097167969,0.773543655872345,0.1608527600765228,0.7243521809577942,289.8322448730469,288.89532470703125,289.6666564941406,284.7348327636719,289.67333984375,297.686767578125,289.8251953125,1.0,0.2970828711986542,1.0,1.0,0.0640714019536972,1.0,-1.527218461036682,1.525636076927185,0.0015823920257389,1.1671384572982788,0.0,0.0,0.0,45.11178207397461,52.0,-201.91651916503903,-0.0,320.3884582519531,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7996826171875,0.9990000128746032,0.3986379206180572,0.3141836524009704,295.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8072509765625,0.5138165950775146,0.050000000745058,0.0485785156488418,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.80047607421875,0.8277785778045654,0.1978798806667328,0.1386283189058303,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8072509765625,0.5138165950775146,0.050000000745058,0.0485785156488418,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8008728027344,0.775280773639679,0.1623904854059219,0.7311089634895325,289.8002014160156,288.7741394042969,289.7033386230469,284.7574462890625,289.70361328125,297.6908569335937,289.7971496582031,1.0,0.2988198399543762,1.0,1.0,0.0512571185827255,1.0,-1.5375280380249023,1.5370060205459597,0.0005219756858423,1.1763657331466677,0.0,0.0,0.0,45.46202850341797,55.0,-138.67819213867188,-0.0,326.2427673339844,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78759765625,0.9990000128746032,0.4067453145980835,0.3170377016067505,295.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.787109375,0.5121349692344666,0.050000000745058,0.0485993921756744,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7874450683594,0.8294675946235657,0.201096624135971,0.1408087015151977,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.787109375,0.5121349692344666,0.050000000745058,0.0485993921756744,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7873840332031,0.7781485319137573,0.1657493412494659,0.7458168864250183,289.7874755859375,288.62359619140625,289.77667236328125,284.8034362792969,289.7742919921875,297.7029113769531,289.78839111328125,1.0,0.3030048310756683,1.0,1.0,0.0256285592913627,1.0,-1.5612772703170776,1.5612339973449707,4.332574462750927e-05,1.195660948753357,0.0,0.0,0.0,46.45064163208008,58.0,-39.76581573486328,-0.0,340.46929931640625,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78759765625,0.9990000128746032,0.4067453145980835,0.3170377016067505,295.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.787109375,0.5121349692344666,0.050000000745058,0.0485993921756744,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7874450683594,0.8294675946235657,0.201096624135971,0.1408087015151977,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.787109375,0.5121349692344666,0.050000000745058,0.0485993921756744,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7873840332031,0.7781485319137573,0.1657493412494659,0.7458168864250183,289.7874755859375,288.62359619140625,289.77667236328125,284.8034362792969,289.7742919921875,297.7029113769531,289.78839111328125,1.0,0.3030048310756683,1.0,1.0,0.0256285592913627,1.0,-1.5612772703170776,1.5612339973449707,4.332574462750927e-05,1.195660948753357,0.0,0.0,0.0,46.45064163208008,58.0,-39.76581573486328,-0.0,340.46929931640625,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81268310546875,0.9990000128746032,0.4153970181941986,0.3210460245609283,295.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8079528808594,0.5098320841789246,0.050000000745058,0.0486290752887725,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8120422363281,0.8307510018348694,0.2047474235296249,0.1433001011610031,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8079528808594,0.5098320841789246,0.050000000745058,0.0486290752887725,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8117370605469,0.7806302905082703,0.1695068329572677,0.7623401880264282,289.812255859375,288.4760131835937,289.8500061035156,284.85028076171875,289.8474426269531,297.7189636230469,289.8153076171875,1.0,0.3080181181430816,1.0,1.0,0.0,1.0,-1.588986873626709,1.588984489440918,2.2895358142704936e-06,1.2176507711410522,0.0,0.0,0.0,47.74940872192383,61.0,21.151138305664062,-0.0,357.9435119628906,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81268310546875,0.9990000128746032,0.4153970181941986,0.3210460245609283,295.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8079528808594,0.5098320841789246,0.050000000745058,0.0486290752887725,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8120422363281,0.8307510018348694,0.2047474235296249,0.1433001011610031,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8079528808594,0.5098320841789246,0.050000000745058,0.0486290752887725,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8117370605469,0.7806302905082703,0.1695068329572677,0.7623401880264282,289.812255859375,288.4760131835937,289.8500061035156,284.85028076171875,289.8474426269531,297.7189636230469,289.8153076171875,1.0,0.3080181181430816,1.0,1.0,0.0,1.0,-1.588986873626709,1.588984489440918,2.2895358142704936e-06,1.2176507711410522,0.0,0.0,0.0,47.74940872192383,61.0,21.151138305664062,-0.0,357.9435119628906,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592834472656,0.9990000128746032,0.4244524836540222,0.3259227871894836,295.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8520812988281,0.5071189403533936,0.050000000745058,0.0486657135188579,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.8318079710006714,0.2087799459695816,0.1460728496313095,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8520812988281,0.5071189403533936,0.050000000745058,0.0486657135188579,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8579406738281,0.7829262614250183,0.1736383140087127,0.7806063890457153,289.8586730957031,288.3313293457031,289.92333984375,284.89801025390625,289.9208068847656,297.7377624511719,289.8629150390625,1.0,0.3137312829494476,1.0,1.0,0.0,1.0,-1.6201868057250977,1.6201846599578855,2.137055389539455e-06,1.2423510551452637,0.0,0.0,0.0,49.30687713623047,64.0,57.111907958984375,-0.0,378.5291442871094,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592834472656,0.9990000128746032,0.4244524836540222,0.3259227871894836,295.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8520812988281,0.5071189403533936,0.050000000745058,0.0486657135188579,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.8318079710006714,0.2087799459695816,0.1460728496313095,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8520812988281,0.5071189403533936,0.050000000745058,0.0486657135188579,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8579406738281,0.7829262614250183,0.1736383140087127,0.7806063890457153,289.8586730957031,288.3313293457031,289.92333984375,284.89801025390625,289.9208068847656,297.7377624511719,289.8629150390625,1.0,0.3137312829494476,1.0,1.0,0.0,1.0,-1.6201868057250977,1.6201846599578855,2.137055389539455e-06,1.2423510551452637,0.0,0.0,0.0,49.30687713623047,64.0,57.111907958984375,-0.0,378.5291442871094,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900451660156,0.9990000128746032,0.4294669330120086,0.328847199678421,295.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819274902344,0.5055363774299622,0.050000000745058,0.0486879535019397,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8890686035156,0.8323121666908264,0.2110934257507324,0.1476707905530929,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819274902344,0.5055363774299622,0.1317745000123977,0.0486879535019397,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8885803222656,0.7841193079948425,0.1760089546442031,0.7911258935928345,289.8893737792969,288.2996826171875,289.962890625,284.9241027832031,289.9603881835937,297.7486877441406,289.8939819335937,1.0,0.3170652091503143,1.0,1.0,0.0,1.0,-1.6382983922958374,1.6382962465286257,2.182765456382185e-06,1.2566817998886108,0.0,0.0,0.0,50.24226760864258,64.0,69.72636413574219,-0.0,390.8899230957031,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.91717529296875,0.9990000128746032,0.4354339241981506,0.3033953607082367,295.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084777832031,0.5204936265945435,0.050000000745058,0.0484992191195488,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.91619873046875,0.8562831282615662,0.2132136672735214,0.148959070444107,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9140319824219,0.7178102135658264,0.1330430060625076,0.1169825345277786,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156799316406,0.8089717030525208,0.178178459405899,0.7996309399604797,289.9166259765625,288.1896057128906,289.9966735839844,284.9465637207031,289.9942626953125,297.7570495605469,289.92193603515625,1.0,0.3216483891010284,1.0,1.0,0.0,1.0,-1.7012382745742798,1.7012358903884888,2.345804887227132e-06,1.306032657623291,0.0,0.0,0.0,46.78070068359375,67.0,77.97422790527344,-0.0,416.3088073730469,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9519348144531,0.9990000128746032,0.4425090551376343,0.3048791885375976,295.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9424133300781,0.5195413827896118,0.050000000745058,0.0485094003379344,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9509582519531,0.8579182028770447,0.215504303574562,0.1505623459815979,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9493103027344,0.7340523600578308,0.1323054581880569,0.1263262927532196,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.950439453125,0.8111612796783447,0.1805187165737152,0.8101695775985718,289.9513854980469,288.1610107421875,290.0333251953125,284.9711303710937,290.0309753417969,297.77685546875,289.9564514160156,1.0,0.3261136412620544,1.0,1.0,0.0,1.0,-1.7288525104522705,1.72885000705719,2.42019245888514e-06,1.328120231628418,0.0,0.0,0.0,47.65218734741211,67.0,86.01846313476562,-0.0,434.977783203125,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.9990000128746032,0.4486212134361267,0.3104427754878998,295.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97686767578125,0.5160658359527588,0.050000000745058,0.048549223691225,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9854736328125,0.8558821678161621,0.2178350239992141,0.1522007435560226,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9837951660156,0.7299444079399109,0.1322016268968582,0.1263112127780914,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9849548339844,0.80985027551651,0.1828850656747818,0.8208956718444824,289.98590087890625,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.7977905273437,289.990966796875,1.0,0.3304719626903534,1.0,1.0,0.0,1.0,-1.7504085302352903,1.75040602684021,2.4789655981294345e-06,1.3451356887817385,0.0,0.0,0.0,49.1401481628418,70.0,90.9642562866211,-0.0,452.3332214355469,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0575561523437,0.9990000128746032,0.4593849182128906,0.3208269774913788,295.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04754638671875,0.5099483132362366,0.050000000745058,0.0486254766583442,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565490722656,0.852835476398468,0.2226547449827194,0.1555773168802261,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0547790527344,0.7244059443473816,0.1337841004133224,0.1273566633462906,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560302734375,0.8080677390098572,0.1877155154943466,0.8427388668060303,290.0570068359375,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.83514404296875,290.0621337890625,1.0,0.3392135202884674,1.0,1.0,0.0,1.0,-1.794504165649414,1.794501543045044,2.601793084977544e-06,1.3798823356628418,0.0,0.0,0.0,52.07226943969727,73.0,97.21863555908205,-0.0,488.7096252441406,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0575561523437,0.9990000128746032,0.4593849182128906,0.3208269774913788,295.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04754638671875,0.5099483132362366,0.050000000745058,0.0486254766583442,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565490722656,0.852835476398468,0.2226547449827194,0.1555773168802261,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0547790527344,0.7244059443473816,0.1337841004133224,0.1273566633462906,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560302734375,0.8080677390098572,0.1877155154943466,0.8427388668060303,290.0570068359375,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.83514404296875,290.0621337890625,1.0,0.3392135202884674,1.0,1.0,0.0,1.0,-1.794504165649414,1.794501543045044,2.601793084977544e-06,1.3798823356628418,0.0,0.0,0.0,52.07226943969727,73.0,97.21863555908205,-0.0,488.7096252441406,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.9990000128746032,0.4696051776409149,0.330183207988739,295.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1204528808594,0.5048167109489441,0.050000000745058,0.0486962683498859,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.12969970703125,0.8510817885398865,0.2276897579431533,0.1590990871191024,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1279296875,0.722642719745636,0.1368836462497711,0.1300481706857681,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.8074117302894592,0.1927028149366378,0.8652158975601196,290.1301574707031,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.8651733398437,290.13525390625,1.0,0.3480243980884552,1.0,1.0,0.0,1.0,-1.8402721881866453,1.8402694463729856,2.733002702370868e-06,1.415900945663452,0.0,0.0,0.0,54.93540573120117,76.0,100.6326904296875,-0.0,527.6351928710938,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.9990000128746032,0.4696051776409149,0.330183207988739,295.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1204528808594,0.5048167109489441,0.050000000745058,0.0486962683498859,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.12969970703125,0.8510817885398865,0.2276897579431533,0.1590990871191024,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1279296875,0.722642719745636,0.1368836462497711,0.1300481706857681,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.8074117302894592,0.1927028149366378,0.8652158975601196,290.1301574707031,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.8651733398437,290.13525390625,1.0,0.3480243980884552,1.0,1.0,0.0,1.0,-1.8402721881866453,1.8402694463729856,2.733002702370868e-06,1.415900945663452,0.0,0.0,0.0,54.93540573120117,76.0,100.6326904296875,-0.0,527.6351928710938,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4798954129219055,0.338802307844162,295.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.194580078125,0.5003698468208313,0.050000000745058,0.0487632267177104,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039489746094,0.8502602577209473,0.2329336404800415,0.1627642661333084,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.20220947265625,0.7231170535087585,0.1409124583005905,0.1337240934371948,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2034912109375,0.807619571685791,0.1978784203529358,0.8884825110435486,290.20440673828125,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.8897399902344,290.2094421386719,1.0,0.3569177985191345,1.0,1.0,0.0,1.0,-1.887454628944397,1.887451767921448,2.872200411729864e-06,1.452983021736145,0.0,0.0,0.0,57.76812744140625,79.0,102.47225189208984,-0.0,569.2359008789062,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4798954129219055,0.338802307844162,295.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.194580078125,0.5003698468208313,0.050000000745058,0.0487632267177104,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039489746094,0.8502602577209473,0.2329336404800415,0.1627642661333084,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.20220947265625,0.7231170535087585,0.1409124583005905,0.1337240934371948,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2034912109375,0.807619571685791,0.1978784203529358,0.8884825110435486,290.20440673828125,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.8897399902344,290.2094421386719,1.0,0.3569177985191345,1.0,1.0,0.0,1.0,-1.887454628944397,1.887451767921448,2.872200411729864e-06,1.452983021736145,0.0,0.0,0.0,57.76812744140625,79.0,102.47225189208984,-0.0,569.2359008789062,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27978515625,0.9990000128746032,0.4904232919216156,0.3468174338340759,295.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.269287109375,0.4964382946491241,0.050000000745058,0.0488269925117492,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787780761719,0.8501824736595154,0.2383776307106018,0.1665675193071365,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.277099609375,0.7250357270240784,0.1455822438001632,0.1380602866411209,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783203125,0.8085477352142334,0.2032587975263595,0.9126333594322203,290.2792358398437,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.9110717773437,290.2841796875,1.0,0.3659001588821411,1.0,1.0,0.0,1.0,-1.935930013656616,1.935926914215088,3.019321866304381e-06,1.491028904914856,0.0,0.0,0.0,60.586551666259766,82.0,103.43557739257812,-0.0,613.6521606445312,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27978515625,0.9990000128746032,0.4904232919216156,0.3468174338340759,295.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.269287109375,0.4964382946491241,0.050000000745058,0.0488269925117492,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787780761719,0.8501824736595154,0.2383776307106018,0.1665675193071365,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.277099609375,0.7250357270240784,0.1455822438001632,0.1380602866411209,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783203125,0.8085477352142334,0.2032587975263595,0.9126333594322203,290.2792358398437,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.9110717773437,290.2841796875,1.0,0.3659001588821411,1.0,1.0,0.0,1.0,-1.935930013656616,1.935926914215088,3.019321866304381e-06,1.491028904914856,0.0,0.0,0.0,60.586551666259766,82.0,103.43557739257812,-0.0,613.6521606445312,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.9990000128746032,0.4957927167415619,0.3506249189376831,296.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067626953125,0.4946277141571045,0.050000000745058,0.0488577857613563,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.8503821492195129,0.2411716729402542,0.1685188710689544,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3146667480469,0.7263832092285156,0.1481028199195861,0.1404160261154174,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.8092449307441711,0.2060272842645645,0.9250515103340148,290.3167724609375,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.92108154296875,290.3216552734375,1.0,0.3704254627227783,1.0,1.0,0.0,1.0,-1.9606235027313232,1.960620403289795,3.095847887379932e-06,1.510389804840088,0.0,0.0,0.0,61.99334335327149,82.0,103.72190856933594,-0.0,636.9590454101562,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3548583984375,0.9990000128746032,0.5012357234954834,0.3543087244033813,296.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34429931640625,0.4929049015045166,0.050000000745058,0.0488878861069679,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538818359375,0.8507252335548401,0.2440125197172165,0.1705025136470794,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.352294921875,0.7279366850852966,0.150728553533554,0.1428766548633575,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3534545898437,0.8100809454917908,0.2088481038808822,0.9376999139785768,290.3543395996094,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.93084716796875,290.3591613769531,1.0,0.3749737441539764,1.0,1.0,0.0,1.0,-1.9856092929840088,1.9856061935424805,3.1743534236738924e-06,1.5299662351608276,0.0,0.0,0.0,63.39949798583984,85.0,103.92183685302734,-0.0,661.0221557617188,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939514160156,0.9990000128746032,0.5069756507873535,0.3580147624015808,296.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833923339844,0.4911957085132599,0.050000000745058,0.0489184707403183,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929748535156,0.851223886013031,0.2470154762268066,0.1725989580154419,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39141845703125,0.7297401428222656,0.1535594314336776,0.1455347687005996,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3925476074219,0.8110857009887695,0.2118369787931442,0.9510977268218994,290.3934326171875,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.9408874511719,290.398193359375,1.0,0.3797282874584198,1.0,1.0,0.0,1.0,-2.0118956565856934,2.011892318725586,3.258099923186819e-06,1.550547480583191,0.0,0.0,0.0,64.86177062988281,85.0,104.06280517578124,-0.0,686.8685913085938,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9990000128746032,0.5123459100723267,0.3613277375698089,296.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4194641113281,0.489684134721756,0.050000000745058,0.0489460676908493,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8518040776252747,0.2498305141925811,0.1745636761188507,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275817871094,0.7315523624420166,0.1562543958425521,0.1480687111616134,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4286804199219,0.8121250867843628,0.2146452665328979,0.9636825323104858,290.4295349121094,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.9501037597656,290.43426513671875,1.0,0.3841388523578644,1.0,1.0,0.0,1.0,-2.0364229679107666,2.036419630050659,3.337300540806609e-06,1.569738745689392,0.0,0.0,0.0,66.21190643310547,88.0,104.14922332763672,-0.0,711.485107421875,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052490234375,0.9990000128746032,0.523760199546814,0.3679058849811554,296.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4946594238281,0.4867131412029266,0.050000000745058,0.0490015745162963,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8533639907836914,0.2558285593986511,0.1787481158971786,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7357333898544312,0.1621011942625045,0.1535737067461013,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.8146092295646667,0.2206483632326126,0.990574061870575,290.5047607421875,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.9693298339844,290.5093688964844,1.0,0.3933953940868377,1.0,1.0,0.0,1.0,-2.0883214473724365,2.088318109512329,3.5082393878838047e-06,1.6103068590164185,0.0,0.0,0.0,69.02593231201172,91.0,104.23625183105467,-0.0,765.1871337890625,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052490234375,0.9990000128746032,0.523760199546814,0.3679058849811554,296.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4946594238281,0.4867131412029266,0.050000000745058,0.0490015745162963,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8533639907836914,0.2558285593986511,0.1787481158971786,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7357333898544312,0.1621011942625045,0.1535737067461013,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.8146092295646667,0.2206483632326126,0.990574061870575,290.5047607421875,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.9693298339844,290.5093688964844,1.0,0.3933953940868377,1.0,1.0,0.0,1.0,-2.0883214473724365,2.088318109512329,3.5082393878838047e-06,1.6103068590164185,0.0,0.0,0.0,69.02593231201172,91.0,104.23625183105467,-0.0,765.1871337890625,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5354797840118408,0.3740679621696472,296.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.56982421875,0.4839432537555694,0.050000000745058,0.04905441775918,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.8553624153137207,0.2620033025741577,0.1830531656742096,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.7403871417045593,0.1682264506816864,0.1593465954065323,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57916259765625,0.8174744248390198,0.2268522232770919,1.0183509588241575,290.5799865722656,287.0459899902344,290.6566772460937,285.4150085449219,290.6547546386719,297.9889221191406,290.5845031738281,1.0,0.4027412831783294,1.0,1.0,0.0,1.0,-2.141249418258667,2.1412456035614014,3.687257276396849e-06,1.6516270637512207,0.0,0.0,0.0,71.8427963256836,94.0,104.2502899169922,-0.0,822.2667236328125,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5354797840118408,0.3740679621696472,296.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.56982421875,0.4839432537555694,0.050000000745058,0.04905441775918,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.8553624153137207,0.2620033025741577,0.1830531656742096,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.7403871417045593,0.1682264506816864,0.1593465954065323,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57916259765625,0.8174744248390198,0.2268522232770919,1.0183509588241575,290.5799865722656,287.0459899902344,290.6566772460937,285.4150085449219,290.6547546386719,297.9889221191406,290.5845031738281,1.0,0.4027412831783294,1.0,1.0,0.0,1.0,-2.141249418258667,2.1412456035614014,3.687257276396849e-06,1.6516270637512207,0.0,0.0,0.0,71.8427963256836,94.0,104.2502899169922,-0.0,822.2667236328125,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.9990000128746032,0.5475086569786072,0.3798273503780365,296.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6449890136719,0.4813405275344848,0.050000000745058,0.0491045415401458,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8577725291252136,0.268353670835495,0.1874778121709823,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534729003906,0.7454679012298584,0.1746046394109726,0.1653601676225662,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6543884277344,0.8206837177276611,0.2332537323236465,1.0469974279403689,290.6551513671875,286.93359375,290.7300109863281,285.4698791503906,290.7281494140625,298.00897216796875,290.6595458984375,1.0,0.4121753275394439,1.0,1.0,0.0,1.0,-2.1951699256896973,2.195166110992432,3.874492904287763e-06,1.6936718225479126,0.0,0.0,0.0,74.66217041015625,97.0,104.22622680664062,-0.0,882.8739013671875,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.9990000128746032,0.5475086569786072,0.3798273503780365,296.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6449890136719,0.4813405275344848,0.050000000745058,0.0491045415401458,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8577725291252136,0.268353670835495,0.1874778121709823,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534729003906,0.7454679012298584,0.1746046394109726,0.1653601676225662,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6543884277344,0.8206837177276611,0.2332537323236465,1.0469974279403689,290.6551513671875,286.93359375,290.7300109863281,285.4698791503906,290.7281494140625,298.00897216796875,290.6595458984375,1.0,0.4121753275394439,1.0,1.0,0.0,1.0,-2.1951699256896973,2.195166110992432,3.874492904287763e-06,1.6936718225479126,0.0,0.0,0.0,74.66217041015625,97.0,104.22622680664062,-0.0,882.8739013671875,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
