time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041700,297.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6931457519531,0.9990000128746032,0.5536419153213501,0.3825573623180389,296.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825256347656,0.4800948798656463,0.050000000745058,0.0491285398602485,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922912597656,0.8591276407241821,0.2715951800346374,0.1897352635860443,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.7481623291969299,0.1778840273618698,0.1684522479772567,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69195556640625,0.8224117159843445,0.2365285754203796,1.0616461038589478,290.6927185058594,286.9123229980469,290.76666259765625,285.4974670410156,290.76483154296875,298.01922607421875,290.69708251953125,1.0,0.4169255495071411,1.0,1.0,0.0,1.0,-2.222497701644897,2.2224936485290527,3.971255864598788e-06,1.7149627208709717,0.0,0.0,0.0,76.07231903076172,97.0,104.20653533935548,-0.0,914.5527954101562,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7306823730469,0.9990000128746032,0.559851884841919,0.3851922452449798,296.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7200927734375,0.4788818061351776,0.050000000745058,0.049151849001646,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7298583984375,0.8605756163597107,0.2748790085315704,0.1920213997364044,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.72869873046875,0.7509507536888123,0.1812190264463424,0.1715964823961258,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8242148756980896,0.2398503869771957,1.0765005350112915,290.73028564453125,286.8241271972656,290.8033447265625,285.5251770019531,290.801513671875,298.02960205078125,290.7345886230469,1.0,0.4216967523097992,1.0,1.0,0.0,1.0,-2.250055313110352,2.250051259994507,4.070103841513628e-06,1.7364212274551392,0.0,0.0,0.0,77.48309326171875,100.0,104.18282318115234,-0.0,947.1665649414062,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80572509765625,0.9990000128746032,0.5725146532058716,0.3901681005954742,296.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7951354980469,0.4765527546405792,0.050000000745058,0.0491962470114231,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.8637576103210449,0.2815787494182586,0.1966833472251892,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8038330078125,0.7568194270133972,0.1880583763122558,0.1780434101819992,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046264648437,0.828057050704956,0.2466401755809784,1.1068494319915771,290.80535888671875,286.71759033203125,290.8766784667969,285.5808410644531,290.8749084472656,298.0508117675781,290.8095703125,1.0,0.4313052594661712,1.0,1.0,0.0,1.0,-2.3058836460113525,2.3058793544769287,4.274258117220597e-06,1.7798606157302856,0.0,0.0,0.0,80.30438232421875,103.0,104.13002014160156,-0.0,1015.310546875,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80572509765625,0.9990000128746032,0.5725146532058716,0.3901681005954742,296.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7951354980469,0.4765527546405792,0.050000000745058,0.0491962470114231,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.8637576103210449,0.2815787494182586,0.1966833472251892,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8038330078125,0.7568194270133972,0.1880583763122558,0.1780434101819992,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046264648437,0.828057050704956,0.2466401755809784,1.1068494319915771,290.80535888671875,286.71759033203125,290.8766784667969,285.5808410644531,290.8749084472656,298.0508117675781,290.8095703125,1.0,0.4313052594661712,1.0,1.0,0.0,1.0,-2.3058836460113525,2.3058793544769287,4.274258117220597e-06,1.7798606157302856,0.0,0.0,0.0,80.30438232421875,103.0,104.13002014160156,-0.0,1015.310546875,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.9990000128746032,0.5854998230934143,0.3947597444057464,296.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701171875,0.4743460118770599,0.050000000745058,0.0492376424372196,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.8673064708709717,0.2884494066238403,0.2014627605676651,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789367675781,0.763058602809906,0.195112258195877,0.1846924573183059,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.8322070837020874,0.2536186575889587,1.1380336284637451,290.88037109375,286.614013671875,290.95001220703125,285.6368713378906,290.9482727050781,298.0726013183594,290.8844909667969,1.0,0.4410010874271393,1.0,1.0,0.0,1.0,-2.362637042999268,2.3626325130462646,4.487133082875516e-06,1.82398009300232,0.0,0.0,0.0,83.12503051757812,106.0,104.07333374023438,-0.0,1087.480712890625,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.9990000128746032,0.5854998230934143,0.3947597444057464,296.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701171875,0.4743460118770599,0.050000000745058,0.0492376424372196,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.8673064708709717,0.2884494066238403,0.2014627605676651,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789367675781,0.763058602809906,0.195112258195877,0.1846924573183059,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.8322070837020874,0.2536186575889587,1.1380336284637451,290.88037109375,286.614013671875,290.95001220703125,285.6368713378906,290.9482727050781,298.0726013183594,290.8844909667969,1.0,0.4410010874271393,1.0,1.0,0.0,1.0,-2.362637042999268,2.3626325130462646,4.487133082875516e-06,1.82398009300232,0.0,0.0,0.0,83.12503051757812,106.0,104.07333374023438,-0.0,1087.480712890625,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9521789550781,0.9990000128746032,0.5978512167930603,0.399289458990097,296.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94158935546875,0.4721004664897918,0.050000000745058,0.0492789633572101,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95147705078125,0.8704677224159241,0.2948436737060547,0.2059991657733917,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.95050048828125,0.768761157989502,0.2016999274492263,0.1910309642553329,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.951171875,0.8359268307685852,0.2601147890090942,1.1676677465438845,290.95184326171875,286.5776672363281,291.0198974609375,285.6905212402344,291.0182189941406,298.09063720703125,290.95587158203125,1.0,0.4502866566181183,1.0,1.0,0.0,1.0,-2.4167938232421875,2.416789054870605,4.695304141932866e-06,1.866071939468384,0.0,0.0,0.0,85.90777587890625,106.0,104.02737426757812,-0.0,1159.67578125,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556884765625,0.9990000128746032,0.5984501838684082,0.3995402157306671,296.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450988769531,0.4719738960266113,0.050000000745058,0.0492812693119049,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9549865722656,0.8705916404724121,0.295148104429245,0.206215888261795,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9540100097656,0.7690078020095825,0.2020130753517151,0.1913338303565979,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.8360790014266968,0.2604230344295501,1.169081211090088,290.95538330078125,286.5133361816406,291.0233459472656,285.6931457519531,291.0216369628906,298.09136962890625,290.9593811035156,1.0,0.4507425725460052,1.0,1.0,0.0,1.0,-2.4194202423095703,2.4194154739379883,4.705524588644039e-06,1.868113398551941,0.0,0.0,0.0,86.05150604248047,109.0,104.02471160888672,-0.0,1163.287841796875,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9990000128746032,0.6104578971862793,0.4050485491752624,296.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.4691243767738342,0.050000000745058,0.0493323691189289,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8726220726966858,0.3011991679668426,0.2105109840631485,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.7734444737434387,0.2082066684961319,0.1973138451576233,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.8386686444282532,0.2665113508701324,1.1969486474990845,291.0267639160156,286.4783935546875,291.0932312011719,285.7470397949219,291.0915832519531,298.1033630371094,291.0307006835937,1.0,0.4599460065364837,1.0,1.0,0.0,1.0,-2.471924304962158,2.471919536590576,4.91222954224213e-06,1.908909559249878,0.0,0.0,0.0,89.07196807861328,109.0,103.94708251953124,-0.0,1237.6024169921875,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.9990000128746032,0.6110420227050781,0.4053356051445007,296.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.4689719676971435,0.050000000745058,0.0493350513279438,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8727030158042908,0.3014917969703674,0.2107181549072265,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7736392021179199,0.2085042893886566,0.1976007372140884,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8387757539749146,0.2668035328388214,1.1982837915420532,291.0303039550781,286.29345703125,291.0966796875,285.74969482421875,291.09503173828125,298.10382080078125,291.0342102050781,1.0,0.460395872592926,1.0,1.0,0.0,1.0,-2.4744701385498047,2.4744653701782227,4.922367679682793e-06,1.910887360572815,0.0,0.0,0.0,89.22467803955078,112.0,103.94252014160156,-0.0,1241.30517578125,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.9990000128746032,0.6172298789024353,0.408459335565567,296.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.4672857224941253,0.050000000745058,0.0493644028902053,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.8734838962554932,0.304585188627243,0.2129058241844177,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.775600790977478,0.2116374224424362,0.2006185203790664,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8398229479789734,0.2698769867420196,1.2123171091079712,291.0677185058594,286.27734375,291.1333312988281,285.778076171875,291.1317138671875,298.10809326171875,291.07159423828125,1.0,0.4651659429073334,1.0,1.0,0.0,1.0,-2.501373291015625,2.501368284225464,5.030156444263412e-06,1.9317853450775144,0.0,0.0,0.0,90.8688507080078,112.0,103.8918228149414,-0.0,1280.984130859375,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.9990000128746032,0.6233659386634827,0.4116563498973846,296.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.4655033051967621,0.050000000745058,0.0493946895003318,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.874163031578064,0.3076458275318146,0.2150666862726211,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.7774044275283813,0.2147133350372314,0.2035770863294601,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8407430648803711,0.2728905975818634,1.2260576486587524,291.1051025390625,286.0823974609375,291.1700134277344,285.8064880371094,291.1683959960937,298.111328125,291.10894775390625,1.0,0.4698922336101532,1.0,1.0,0.0,1.0,-2.5279111862182617,2.527905941009521,5.137645075592445e-06,1.952396869659424,0.0,0.0,0.0,92.53453063964844,115.0,103.83927154541016,-0.0,1321.07275390625,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9990000128746032,0.6306821703910828,0.4155319929122925,296.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.4632573127746582,0.050000000745058,0.0494317300617694,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8749033808708191,0.3112900257110595,0.2176359146833419,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7794232368469238,0.2183456420898437,0.2070661187171936,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8417374491691589,0.2764448225498199,1.2422415018081665,291.1499328613281,286.065673828125,291.2139892578125,285.84063720703125,291.21240234375,298.1141662597656,291.1537170410156,1.0,0.4755054116249084,1.0,1.0,0.0,1.0,-2.5593366622924805,2.55933141708374,5.266418611427071e-06,1.9768016338348389,0.0,0.0,0.0,94.54957580566406,115.0,103.77555084228516,-0.0,1369.72021484375,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.9990000128746032,0.6355397701263428,0.418116807937622,296.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4617247879505157,0.050000000745058,0.0494566299021244,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.8753743171691895,0.3137073814868927,0.2193383574485778,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.7807047963142395,0.2207374274730682,0.2093608379364013,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.8423557281494141,0.2787825167179107,1.252873420715332,291.1798095703125,285.880126953125,291.24334716796875,285.86346435546875,291.24176025390625,298.11553955078125,291.1835632324219,1.0,0.4792109727859497,1.0,1.0,0.0,1.0,-2.580050230026245,2.580044746398926,5.352176231099293e-06,1.992886304855347,0.0,0.0,0.0,95.89753723144533,118.0,103.73413848876952,-0.0,1402.4664306640625,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.9990000128746032,0.6418506503105164,0.42146697640419,296.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.4597676396369934,0.050000000745058,0.0494891367852687,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183532714844,0.8759779930114746,0.3168455064296722,0.2215465158224105,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.7823158502578735,0.2238215059041977,0.2123167514801025,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.8431245684623718,0.2817935645580292,1.2665539979934692,291.2187194824219,285.867919921875,291.28155517578125,285.8932189941406,291.27996826171875,298.1168212890625,291.222412109375,1.0,0.4839925169944763,1.0,1.0,0.0,1.0,-2.6067585945129395,2.60675311088562,5.463780325953849e-06,2.0136256217956543,0.0,0.0,0.0,97.65438842773438,118.0,103.68244934082033,-0.0,1445.47802734375,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25469970703125,0.9990000128746032,0.6476449966430664,0.4245135188102722,296.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.244140625,0.4580180048942566,0.050000000745058,0.0495189204812049,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25408935546875,0.8765401244163513,0.3197246789932251,0.2235708981752395,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.7837608456611633,0.2266335636377334,0.21500925719738,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538452148437,0.8438145518302917,0.2845360934734344,1.279002070426941,291.2544250488281,285.6866760253906,291.3166809082031,285.9206237792969,291.31512451171875,298.1176147460937,291.25811767578125,1.0,0.4883465766906738,1.0,1.0,0.0,1.0,-2.6310808658599854,2.631075382232666,5.566415893554222e-06,2.032511711120605,0.0,0.0,0.0,99.26732635498048,121.0,103.63666534423828,-0.0,1485.403076171875,1.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454162597656,0.9990000128746032,0.6360689401626587,0.4454118013381958,296.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5864562988281,0.4467959702014923,0.050000000745058,0.049731146544218,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661376953125,0.8612527251243591,0.3123759329319,0.22257100045681,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7722837924957275,0.2237370908260345,0.2160132676362991,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732177734375,0.8309595584869385,0.2793800830841064,1.2778781652450562,287.1546630859375,285.6688232421875,291.3853454589844,285.97430419921875,291.3838195800781,298.0027160644531,287.0585632324219,1.0,0.4956429600715637,1.0,1.0,0.0,1.0,-2.6551692485809326,2.655163526535034,5.6707199291849975e-06,2.0520458221435547,0.9769048094749452,0.9769048094749452,0.0,105.54305267333984,121.0,12785.591796875,-0.0,1546.7432861328125,1.0,283.1499938964844,286.9584045410156,286.937255859375,287.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,2224.040283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9784608483314514,0.9784626960754396,6.47249009944062e-08,4.264793872833252,4.264784336090088,9.795571713766549e-06,0.0,0.0,-0.0,3025.81005859375,0.0,28.8966064453125,1895.2830810546875,0.0,0.0,0.2493645399808883,1.0,0.0,3.0,1.0,0.0
12042720,297.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.9990000128746032,0.6340621709823608,0.4485354423522949,296.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.40753173828125,0.4452327489852905,0.050000000745058,0.0497638322412967,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.038330078125,0.8584309816360474,0.3112033903598785,0.2219095528125763,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594177246094,0.7699152231216431,0.2230581045150756,0.2155526429414749,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445556640625,0.8285043835639954,0.2784279286861419,1.2746431827545166,287.02813720703125,285.6123962402344,291.3900146484375,285.9779357910156,291.3884582519531,297.9884033203125,286.9436340332031,1.0,0.4959633350372314,1.0,1.0,0.0,1.0,-2.653730869293213,2.6537251472473145,5.664694072038401e-06,2.0509908199310303,0.9771744012832642,0.9771744012832642,0.0,106.32272338867188,124.0,12963.533203125,-0.0,1548.2686767578125,1.0,283.1499938964844,286.7839660644531,287.0597839355469,287.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,2377.60302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0110981464385986,1.0111000537872314,6.879477609800233e-08,4.265195846557617,4.265186309814453,9.792142918740865e-06,0.0,0.0,-0.0,3049.535400390625,0.0,31.85340118408203,1895.337890625,0.0,0.0,0.2602506875991821,1.0,0.0,3.0,1.0,0.0
12042780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.9990000128746032,0.6042405366897583,0.4934909045696258,296.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758117675781,0.4257903397083282,0.050000000745058,0.0502599366009235,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.8200880289077759,0.2958900332450866,0.2113166153430938,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.736845850944519,0.2132241278886795,0.2070034444332122,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.7907915711402893,0.2647207975387573,1.2169381380081177,286.0821533203125,285.59619140625,291.45751953125,286.0308532714844,291.4559631347656,297.8004455566406,286.0550231933594,1.0,0.4985125958919525,1.0,1.0,0.0,1.0,-2.61602520942688,2.6160197257995605,5.505333774635801e-06,2.022080183029175,0.9753088355064392,0.9753088355064392,0.0,117.56806182861328,124.0,14662.5029296875,-0.0,1546.6173095703125,1.0,283.1499938964844,285.6349792480469,288.66412353515625,289.26104736328125,293.1499938964844,293.1499938964844,283.1499938964844,5082.08740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4757306575775146,1.4757344722747805,1.4531575232012988e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3476.8583984375,0.0,98.89994049072266,1895.43701171875,0.0,0.0,0.3706496953964233,1.0,0.0,3.0,1.0,0.0
12042840,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.9990000128746032,0.6017876267433167,0.4967909157276153,296.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.4245699048042297,0.050000000745058,0.050298236310482,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.817378580570221,0.2948087155818939,0.2105044573545456,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.7345238327980042,0.2124601155519485,0.2062729150056839,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.7878942489624023,0.2636477053165436,1.2120356559753418,286.0377502441406,285.6485290527344,291.4633483886719,286.0354309082031,291.4617614746094,297.7896728515625,286.0122375488281,1.0,0.4985935091972351,1.0,1.0,0.0,1.0,-2.6122918128967285,2.612286329269409,5.489623617904726e-06,2.0191903114318848,0.9745087623596193,0.9745087623596193,0.0,118.40699005126952,112.0,14749.482421875,-0.0,1545.223876953125,1.0,283.1499938964844,285.5841979980469,288.7961730957031,289.39910888671875,293.1499938964844,293.1499938964844,283.1499938964844,5326.3935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.510696530342102,1.5107005834579468,1.5228275174195005e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3513.725341796875,0.0,106.09971618652344,1895.43701171875,0.0,0.0,0.3821320831775665,1.0,0.0,3.0,1.0,0.0
12042900,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.9990000128746032,0.587162435054779,0.5104888081550598,296.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.4197651147842407,0.050000000745058,0.0504601150751113,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.8042940497398376,0.2887984216213226,0.2059286534786224,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.7236147522926331,0.2080340236425399,0.2019338011741638,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.7741501331329346,0.2573767900466919,1.1828038692474363,285.79473876953125,285.6390075683594,291.5,286.064208984375,291.4984130859375,297.7286376953125,285.7753295898437,1.0,0.4965762794017792,1.0,1.0,0.0,1.0,-2.5831217765808105,2.583116292953491,5.367955054680351e-06,1.99676513671875,0.973173201084137,0.973173201084137,0.0,121.49608612060548,112.0,15226.2724609375,-0.0,1519.1307373046875,1.0,283.1499938964844,285.30572509765625,289.620361328125,290.26348876953125,293.1499938964844,293.1499938964844,283.1499938964844,7086.265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0862479209899902,1.0,0.0,0.0,1.7400834560394287,1.7400888204574585,2.0203827943987562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.428955078125,0.0,162.2106475830078,1895.4371337890625,0.0,0.0,0.4352814853191376,1.0,0.0,3.0,1.0,0.0
12042960,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.9990000128746032,0.5742233991622925,0.5173112154006958,296.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.666259765625,0.4175175726413727,0.050000000745058,0.0505426414310932,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.7956907749176025,0.2840213179588318,0.2022356390953064,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280517578125,0.7163009643554688,0.2043048739433288,0.1981613039970398,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.7650847434997559,0.2520763278007507,1.1572868824005127,285.6227111816406,285.6817321777344,291.5366516113281,286.093017578125,291.5350646972656,297.6774597167969,285.6085510253906,1.0,0.4931245148181915,1.0,1.0,0.0,1.0,-2.5517830848693848,2.5517778396606445,5.238445282884641e-06,1.972510576248169,0.9707760214805604,0.9707760214805604,0.0,122.5047378540039,100.0,15500.6552734375,-0.0,1481.5625,1.0,283.1499938964844,285.1092834472656,290.42071533203125,291.09918212890625,293.1499938964844,293.1499938964844,283.1499938964844,8753.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2578221261501312,1.0,0.0,0.0,1.931558609008789,1.9315650463104248,2.4894831085475744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.996337890625,0.0,221.9543914794922,1895.4371337890625,0.0,0.0,0.4846315681934356,1.0,0.0,3.0,1.0,0.0
12043020,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.9914084672927856,0.556742787361145,0.5043691396713257,296.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.4159375727176666,0.050000000745058,0.050604224205017,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.7858365774154663,0.2771265506744385,0.1968949735164642,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818359375,0.7068199515342712,0.1986510008573532,0.1923255324363708,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.7538847923278809,0.2437722533941269,1.1171033382415771,285.37841796875,285.7120056152344,291.6099853515625,286.15069580078125,291.6083679199219,297.6302490234375,285.3692932128906,1.0,0.4823915362358093,1.0,1.0,0.0,1.0,-2.474607229232788,2.474602222442627,4.9263194341619965e-06,1.9127657413482664,0.9646947979927064,0.9646947979927064,0.0,121.45894622802734,88.0,15750.0029296875,-0.0,1377.3486328125,1.0,283.1499938964844,284.82940673828125,290.4297790527344,291.62408447265625,293.1499938964844,293.1499938964844,283.1499938964844,12203.7646484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537746250629425,1.0,0.0,0.0,2.27015233039856,2.270161390304565,3.438771898345294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.054931640625,0.0,360.8564453125,1895.4371337890625,0.0,637.3493041992188,0.5670415759086609,1.0,0.0,3.0,1.0,0.0
12043080,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.9914084672927856,0.556742787361145,0.5043691396713257,296.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.4159375727176666,0.050000000745058,0.050604224205017,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.7858365774154663,0.2771265506744385,0.1968949735164642,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818359375,0.7068199515342712,0.1986510008573532,0.1923255324363708,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.7538847923278809,0.2437722533941269,1.1171033382415771,285.37841796875,285.7120056152344,291.6099853515625,286.15069580078125,291.6083679199219,297.6302490234375,285.3692932128906,1.0,0.4823915362358093,1.0,1.0,0.0,1.0,-2.474607229232788,2.474602222442627,4.9263194341619965e-06,1.9127657413482664,0.9646947979927064,0.9646947979927064,0.0,121.45894622802734,88.0,15750.0029296875,-0.0,1377.3486328125,1.0,283.1499938964844,284.82940673828125,290.4297790527344,291.62408447265625,293.1499938964844,293.1499938964844,283.1499938964844,12203.7646484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537746250629425,1.0,0.0,0.0,2.27015233039856,2.270161390304565,3.438771898345294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.054931640625,0.0,360.8564453125,1895.4371337890625,0.0,637.3493041992188,0.5670415759086609,1.0,0.0,3.0,1.0,0.0
12043140,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.993480920791626,0.5501711368560791,0.4972464740276336,295.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.4196807444095611,0.050000000745058,0.0504656285047531,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.7881717681884766,0.2738501727581024,0.1942276507616043,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.7084026336669922,0.1959143877029419,0.1892869770526886,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.7545294761657715,0.2394746989011764,1.095354676246643,285.2662658691406,285.6966857910156,291.6611022949219,286.1909484863281,291.659423828125,297.6047058105469,285.2597045898437,1.0,0.4735897183418274,1.0,1.0,0.0,1.0,-2.432884454727173,2.432879686355591,4.761276613862719e-06,1.8802614212036133,0.959819793701172,0.959819793701172,0.0,116.56536102294922,88.0,15846.3642578125,-0.0,1305.316162109375,1.0,283.1499938964844,284.6991882324219,289.9836120605469,291.26531982421875,293.1499938964844,293.1499938964844,283.1499938964844,14537.5625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343843936920166,1.0,0.0,0.0,2.466770887374878,2.466781616210937,4.060233322888962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.620849609375,0.0,463.622314453125,1895.4371337890625,0.0,1136.4466552734375,0.6120901703834534,1.0,0.0,3.0,1.0,0.0
12043200,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.9961370229721068,0.5480164289474487,0.4949505627155304,295.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.422345370054245,0.050000000745058,0.0503739565610885,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.7909696698188782,0.2727082669734955,0.1932683438062667,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332458496094,0.7107210755348206,0.1949717700481414,0.1881889402866363,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2324523925781,0.756459653377533,0.2379149943590164,1.087252140045166,285.2312316894531,285.73931884765625,291.6833190917969,286.20849609375,291.681640625,297.5961608886719,285.2257385253906,1.0,0.4696356058120727,1.0,1.0,0.0,1.0,-2.4178051948547363,2.4178004264831543,4.7023540901136585e-06,1.8685206174850464,0.9569835662841796,0.9569835662841796,0.0,113.75028228759766,76.0,15871.400390625,-0.0,1275.5030517578125,1.0,283.1499938964844,284.65838623046875,289.7915344238281,291.0687255859375,293.1499938964844,293.1499938964844,283.1499938964844,15393.7802734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550323963165283,1.0,0.0,0.0,2.5337471961975098,2.5337584018707275,4.28370867666672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.332763671875,0.0,502.7122497558594,1895.4371337890625,0.0,1275.570068359375,0.631282389163971,1.0,0.0,3.0,1.0,0.0
12043260,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.9990000128746032,0.5436134934425354,0.4769276976585388,295.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.4323365092277527,0.050000000745058,0.050075490027666,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.8019827008247375,0.2697528302669525,0.1907796114683151,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.719693124294281,0.1926453411579132,0.1854143738746643,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7647554278373718,0.2337605208158493,1.065564513206482,285.1369323730469,285.76373291015625,291.75665283203125,286.2663269042969,291.75494384765625,297.5819091796875,285.13299560546875,1.0,0.45579794049263,1.0,1.0,0.0,1.0,-2.363467216491699,2.3634626865386963,4.494504992180737e-06,1.8269331455230715,0.9481111168861388,0.9481111168861388,0.0,104.47254943847656,64.0,15896.609375,-0.0,1174.2939453125,1.0,283.1499938964844,284.54644775390625,289.3500366210937,290.5494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18208.45703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664044260978699,1.0,0.0,0.0,2.7347888946533203,2.734802007675171,4.990464503862313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.366943359375,0.0,633.6636962890625,1895.4371337890625,0.0,1356.3856201171875,0.6804494857788086,1.0,0.0,3.0,1.0,0.0
12043320,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.9990000128746032,0.5436134934425354,0.4769276976585388,295.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.4323365092277527,0.050000000745058,0.050075490027666,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.8019827008247375,0.2697528302669525,0.1907796114683151,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.719693124294281,0.1926453411579132,0.1854143738746643,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7647554278373718,0.2337605208158493,1.065564513206482,285.1369323730469,285.76373291015625,291.75665283203125,286.2663269042969,291.75494384765625,297.5819091796875,285.13299560546875,1.0,0.45579794049263,1.0,1.0,0.0,1.0,-2.363467216491699,2.3634626865386963,4.494504992180737e-06,1.8269331455230715,0.9481111168861388,0.9481111168861388,0.0,104.47254943847656,64.0,15896.609375,-0.0,1174.2939453125,1.0,283.1499938964844,284.54644775390625,289.3500366210937,290.5494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18208.45703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664044260978699,1.0,0.0,0.0,2.7347888946533203,2.734802007675171,4.990464503862313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.366943359375,0.0,633.6636962890625,1895.4371337890625,0.0,1356.3856201171875,0.6804494857788086,1.0,0.0,3.0,1.0,0.0
12043380,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.5450977683067322,0.4480136632919311,295.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.4455170035362243,0.050000000745058,0.049763336777687,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8161354064941406,0.2675866782665252,0.1889265477657318,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7314823865890503,0.1911765784025192,0.183534637093544,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7770246267318726,0.230755478143692,1.0494593381881714,285.0671081542969,285.7851867675781,291.8299865722656,286.32421875,291.8282165527344,297.5814819335937,285.0639953613281,1.0,0.4407843947410583,1.0,1.0,0.0,1.0,-2.304485321044922,2.304481029510498,4.272592832421651e-06,1.7807505130767822,0.938201904296875,0.938201904296875,0.0,94.70899200439452,52.0,15816.9892578125,-0.0,1070.3577880859375,1.0,283.1499938964844,284.4647521972656,289.2000732421875,290.3207397460937,293.1499938964844,293.1499938964844,283.1499938964844,20649.931640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375715732574463,1.0,0.0,0.0,2.886191368103028,2.886206150054932,5.558320594900579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.305908203125,0.0,747.0264892578125,1895.4371337890625,0.0,1157.252197265625,0.7177160978317261,1.0,0.0,3.0,1.0,0.0
12043440,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.5450977683067322,0.4480136632919311,295.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.4455170035362243,0.050000000745058,0.049763336777687,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8161354064941406,0.2675866782665252,0.1889265477657318,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7314823865890503,0.1911765784025192,0.183534637093544,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7770246267318726,0.230755478143692,1.0494593381881714,285.0671081542969,285.7851867675781,291.8299865722656,286.32421875,291.8282165527344,297.5814819335937,285.0639953613281,1.0,0.4407843947410583,1.0,1.0,0.0,1.0,-2.304485321044922,2.304481029510498,4.272592832421651e-06,1.7807505130767822,0.938201904296875,0.938201904296875,0.0,94.70899200439452,52.0,15816.9892578125,-0.0,1070.3577880859375,1.0,283.1499938964844,284.4647521972656,289.2000732421875,290.3207397460937,293.1499938964844,293.1499938964844,283.1499938964844,20649.931640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375715732574463,1.0,0.0,0.0,2.886191368103028,2.886206150054932,5.558320594900579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.305908203125,0.0,747.0264892578125,1895.4371337890625,0.0,1157.252197265625,0.7177160978317261,1.0,0.0,3.0,1.0,0.0
12043500,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.5478959679603577,0.4317077100276947,295.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.4540314674377441,0.050000000745058,0.0495958738029003,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.824602484703064,0.2666910290718078,0.1881415694952011,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7390365600585938,0.1906743347644806,0.1828261762857437,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7852552533149719,0.2296088337898254,1.0429855585098269,285.0375671386719,285.7720031738281,291.8666687011719,286.3531494140625,291.8648681640625,297.5555725097656,285.0345458984375,1.0,0.4329765439033508,1.0,1.0,0.0,1.0,-2.275125741958618,2.275121688842773,4.164673100603977e-06,1.757954478263855,0.9331406354904176,0.9331406354904176,0.0,89.57048034667969,52.0,15766.083984375,-0.0,1019.2988891601562,1.0,283.1499938964844,284.4298095703125,289.1999206542969,290.29364013671875,293.1499938964844,293.1499938964844,283.1499938964844,21876.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204825043678284,1.0,0.0,0.0,2.954752445220948,2.9547677040100098,5.825530706715654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.9423828125,0.0,802.9540405273438,1895.4371337890625,0.0,1048.7012939453125,0.7319180369377136,1.0,0.0,3.0,1.0,0.0
12043560,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.5520524382591248,0.4142091274261474,295.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.464057594537735,0.050000000745058,0.049423050135374,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8342876434326172,0.2658888697624206,0.1874234229326248,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7479640245437622,0.1902960538864135,0.1822376996278762,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7950724363327026,0.228719875216484,1.037623643875122,285.0145568847656,285.8037414550781,291.9033203125,286.3821105957031,291.9015197753906,297.5196838378906,285.0121154785156,1.0,0.425002247095108,1.0,1.0,0.0,1.0,-2.245887756347656,2.2458837032318115,4.058631475345464e-06,1.735241174697876,0.9274789690971376,0.9274789690971376,0.0,84.31270599365234,55.0,15691.2587890625,-0.0,969.0970458984376,1.0,283.1499938964844,284.4039001464844,289.22918701171875,290.302734375,293.1499938964844,293.1499938964844,283.1499938964844,22769.828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050235033035278,1.0,0.0,0.0,2.9993319511413574,2.999347925186157,6.002641157465405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.08740234375,0.0,841.2520141601562,1895.4371337890625,0.0,957.1317749023438,0.7458512783050537,1.0,0.0,3.0,1.0,0.0
12043620,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.5590929985046387,0.3962778747081756,295.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.4736111164093017,0.050000000745058,0.0492534264922142,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8448165655136108,0.2649371922016144,0.1865961402654647,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7579834461212158,0.189965471625328,0.181683748960495,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8057835698127747,0.2278262674808502,1.0322363376617432,284.98760986328125,285.7847900390625,291.95318603515625,286.42144775390625,291.95135498046875,297.48980712890625,284.9859313964844,1.0,0.4173032939434051,1.0,1.0,0.0,1.0,-2.215998649597168,2.2159948348999023,3.951397957280278e-06,1.711826205253601,0.920169234275818,0.920169234275818,0.0,79.12165069580078,55.0,15642.248046875,-0.0,919.7035522460938,1.0,283.1499938964844,284.3722839355469,289.296142578125,290.3539733886719,293.1499938964844,293.1499938964844,283.1499938964844,24162.947265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886244773864746,1.0,0.0,0.0,3.0648205280303955,3.064837455749512,6.267631533773965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.205078125,0.0,900.006103515625,1895.4371337890625,0.0,867.4293823242188,0.7594478130340576,1.0,0.0,3.0,1.0,0.0
