time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043680,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.5623592138290405,0.3893978595733642,295.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.476921796798706,0.050000000745058,0.0491903312504291,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8490631580352783,0.2645342648029327,0.1862537413835525,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.762112557888031,0.1898690909147262,0.1815021783113479,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8100070357322693,0.227502554655075,1.030279278755188,284.9799194335937,285.8193359375,291.9766540527344,286.4399719238281,291.9748229980469,297.48736572265625,284.9786682128906,1.0,0.4143227040767669,1.0,1.0,0.0,1.0,-2.2046751976013184,2.2046713829040527,3.91122648579767e-06,1.7029874324798584,0.9162065386772156,0.9162065386772156,0.0,77.18963623046875,58.0,15625.9326171875,-0.0,901.4364624023438,1.0,283.1499938964844,284.3630676269531,289.3327941894531,290.38671875,293.1499938964844,293.1499938964844,283.1499938964844,24635.484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829868912696838,1.0,0.0,0.0,3.0834641456604004,3.0834810733795166,6.344116059153748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.9189453125,0.0,917.6537475585938,1895.4371337890625,0.0,838.4454345703125,0.7670964002609253,1.0,0.0,3.0,1.0,0.0
12043740,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.5714496374130249,0.3728755414485931,295.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.4844772219657898,0.050000000745058,0.0490433350205421,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8597278594970703,0.2634078860282898,0.1853263229131698,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.77277672290802,0.1897472739219665,0.1811772435903549,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8201515078544617,0.2267181277275085,1.0257076025009155,284.9613952636719,285.8320007324219,292.04998779296875,286.4978332519531,292.0481262207031,297.5058288574219,284.9608764648437,1.0,0.4072496294975281,1.0,1.0,0.0,1.0,-2.1776487827301025,2.177644968032837,3.8162361306604e-06,1.6818928718566897,0.9046475291252136,0.9046475291252136,0.0,72.67756652832031,61.0,15626.3466796875,-0.0,858.8994140625,1.0,283.1499938964844,284.3382263183594,289.44927978515625,290.5025939941406,293.1499938964844,293.1499938964844,283.1499938964844,26305.884765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734189748764038,1.0,0.0,0.0,3.145649671554565,3.145667314529419,6.602585358450597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.189453125,0.0,978.6004028320312,1895.4371337890625,0.0,791.3485717773438,0.7831503748893738,1.0,0.0,3.0,1.0,0.0
12043800,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.5714496374130249,0.3728755414485931,295.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.4844772219657898,0.050000000745058,0.0490433350205421,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8597278594970703,0.2634078860282898,0.1853263229131698,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.77277672290802,0.1897472739219665,0.1811772435903549,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8201515078544617,0.2267181277275085,1.0257076025009155,284.9613952636719,285.8320007324219,292.04998779296875,286.4978332519531,292.0481262207031,297.5058288574219,284.9608764648437,1.0,0.4072496294975281,1.0,1.0,0.0,1.0,-2.1776487827301025,2.177644968032837,3.8162361306604e-06,1.6818928718566897,0.9046475291252136,0.9046475291252136,0.0,72.67756652832031,61.0,15626.3466796875,-0.0,858.8994140625,1.0,283.1499938964844,284.3382263183594,289.44927978515625,290.5025939941406,293.1499938964844,293.1499938964844,283.1499938964844,26305.884765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734189748764038,1.0,0.0,0.0,3.145649671554565,3.145667314529419,6.602585358450597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.189453125,0.0,978.6004028320312,1895.4371337890625,0.0,791.3485717773438,0.7831503748893738,1.0,0.0,3.0,1.0,0.0
12043860,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.5787672400474548,0.3628867864608764,295.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.48897185921669,0.050000000745058,0.0489575751125812,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8663235306739807,0.2624499797821045,0.1845686584711074,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7798415422439575,0.1898154467344284,0.1811171025037765,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8262855410575867,0.2260936796665191,1.0223817825317385,284.95361328125,285.8417358398437,292.1233215332031,286.5556335449219,292.1214294433594,297.5328369140625,284.95361328125,1.0,0.402919203042984,1.0,1.0,0.0,1.0,-2.160564661026001,2.1605610847473145,3.7568440802715486e-06,1.6685632467269895,0.892940878868103,0.892940878868103,0.0,70.01282501220703,79.0,15673.6201171875,-0.0,833.1984252929688,1.0,283.1499938964844,284.32421875,289.5487976074219,290.6105041503906,293.1499938964844,293.1499938964844,283.1499938964844,27833.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724524855613708,1.0,0.0,0.0,3.19108510017395,3.191103458404541,6.794696787437715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.01806640625,0.0,1026.60693359375,1895.4371337890625,0.0,786.734375,0.7892648577690125,1.0,0.0,3.0,1.0,0.0
12043920,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.5787672400474548,0.3628867864608764,295.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.48897185921669,0.050000000745058,0.0489575751125812,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8663235306739807,0.2624499797821045,0.1845686584711074,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7798415422439575,0.1898154467344284,0.1811171025037765,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8262855410575867,0.2260936796665191,1.0223817825317385,284.95361328125,285.8417358398437,292.1233215332031,286.5556335449219,292.1214294433594,297.5328369140625,284.95361328125,1.0,0.402919203042984,1.0,1.0,0.0,1.0,-2.160564661026001,2.1605610847473145,3.7568440802715486e-06,1.6685632467269895,0.892940878868103,0.892940878868103,0.0,70.01282501220703,79.0,15673.6201171875,-0.0,833.1984252929688,1.0,283.1499938964844,284.32421875,289.5487976074219,290.6105041503906,293.1499938964844,293.1499938964844,283.1499938964844,27833.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724524855613708,1.0,0.0,0.0,3.19108510017395,3.191103458404541,6.794696787437715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.01806640625,0.0,1026.60693359375,1895.4371337890625,0.0,786.734375,0.7892648577690125,1.0,0.0,3.0,1.0,0.0
12043980,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9990000128746032,0.5829903483390808,0.3719120621681213,295.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.4849103987216949,0.050000000745058,0.0490351431071758,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8585264682769775,0.2617004513740539,0.1840630620718002,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7737443447113037,0.1900568455457687,0.1813796460628509,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.819451630115509,0.2255587428808212,1.0202771425247192,284.97412109375,285.8485412597656,292.1966552734375,286.6133728027344,292.1947937011719,297.5502014160156,284.975830078125,1.0,0.4064415395259857,1.0,1.0,0.0,1.0,-2.16865348815918,2.168649673461914,3.7844756661797874e-06,1.674616813659668,0.8816103339195251,0.8816103339195251,0.0,72.19861602783203,82.0,15822.2548828125,-0.0,848.7446899414062,1.0,283.1499938964844,284.3431701660156,289.6254577636719,290.69842529296875,293.1499938964844,293.1499938964844,283.1499938964844,28177.708984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751221776008606,1.0,0.0,0.0,3.164835214614868,3.164853572845459,6.683370656901388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.247314453125,0.0,1006.671142578125,1895.4371337890625,0.0,799.543212890625,0.7832397818565369,1.0,0.0,3.0,1.0,0.0
12044040,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9990000128746032,0.5829903483390808,0.3719120621681213,295.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.4849103987216949,0.050000000745058,0.0490351431071758,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8585264682769775,0.2617004513740539,0.1840630620718002,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7737443447113037,0.1900568455457687,0.1813796460628509,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.819451630115509,0.2255587428808212,1.0202771425247192,284.97412109375,285.8485412597656,292.1966552734375,286.6133728027344,292.1947937011719,297.5502014160156,284.975830078125,1.0,0.4064415395259857,1.0,1.0,0.0,1.0,-2.16865348815918,2.168649673461914,3.7844756661797874e-06,1.674616813659668,0.8816103339195251,0.8816103339195251,0.0,72.19861602783203,82.0,15822.2548828125,-0.0,848.7446899414062,1.0,283.1499938964844,284.3431701660156,289.6254577636719,290.69842529296875,293.1499938964844,293.1499938964844,283.1499938964844,28177.708984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751221776008606,1.0,0.0,0.0,3.164835214614868,3.164853572845459,6.683370656901388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.247314453125,0.0,1006.671142578125,1895.4371337890625,0.0,799.543212890625,0.7832397818565369,1.0,0.0,3.0,1.0,0.0
12044100,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.5834835171699524,0.3774251341819763,295.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.4824291169643402,0.050000000745058,0.0490834005177021,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8541151881217957,0.261393278837204,0.1838702857494354,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7701877355575562,0.1902180761098861,0.1815703064203262,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8153931498527527,0.2252694964408874,1.0192692279815674,284.9928894042969,285.8316650390625,292.2333374023437,286.6421813964844,292.2314453125,297.552978515625,284.9949035644531,1.0,0.408132255077362,1.0,1.0,0.0,1.0,-2.1741273403167725,2.174123525619507,3.8036994283174863e-06,1.678992509841919,0.8763742446899414,0.8763742446899414,0.0,73.58285522460938,82.0,15898.5556640625,-0.0,858.9666137695312,1.0,283.1499938964844,284.361572265625,289.6590270996094,290.7383117675781,293.1499938964844,293.1499938964844,283.1499938964844,27995.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577063262462616,1.0,0.0,0.0,3.130647659301758,3.1306655406951904,6.539758032886311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.008056640625,0.0,977.1126098632812,1895.4371337890625,0.0,808.9814453125,0.7779452204704285,1.0,0.0,3.0,1.0,0.0
12044160,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.5836001038551331,0.3826241791248321,295.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.4800662994384765,0.050000000745058,0.0491295754909515,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8500934839248657,0.2611269652843475,0.1837048530578613,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7669590711593628,0.1904004514217376,0.1817787289619445,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8115216493606567,0.2249614745378494,1.0181505680084229,285.00982666015625,285.8523864746094,292.2699890136719,286.6709899902344,292.26812744140625,297.5542297363281,285.0117492675781,1.0,0.4098882973194122,1.0,1.0,0.0,1.0,-2.1791350841522217,2.179131269454956,3.8212001527426764e-06,1.682916283607483,0.8708474040031433,0.8708474040031433,0.0,74.89776611328125,85.0,15979.328125,-0.0,868.543212890625,1.0,283.1499938964844,284.377197265625,289.6903991699219,290.77618408203125,293.1499938964844,293.1499938964844,283.1499938964844,27948.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791506171226501,1.0,0.0,0.0,3.1065382957458496,3.1065561771392822,6.439420303649968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.656005859375,0.0,957.1489868164062,1895.4371337890625,0.0,819.249755859375,0.7695300579071045,1.0,0.0,3.0,1.0,0.0
12044220,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.5831390619277954,0.3931971192359924,295.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.4751125276088714,0.050000000745058,0.0492254272103309,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.842363178730011,0.2607086300849914,0.1834568977355957,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7607133984565735,0.1908247321844101,0.1822556257247924,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8035092353820801,0.2243263274431228,1.0157805681228638,285.0513610839844,285.85333251953125,292.34332275390625,286.728515625,292.3414611816406,297.5544128417969,285.0536193847656,1.0,0.413490742444992,1.0,1.0,0.0,1.0,-2.189377784729004,2.1893739700317383,3.857122010231251e-06,1.690937042236328,0.8606697916984558,0.8606697916984558,0.0,77.62397766113281,88.0,16120.505859375,-0.0,888.3963623046875,1.0,283.1499938964844,284.41900634765625,289.7471618652344,290.8436279296875,293.1499938964844,293.1499938964844,283.1499938964844,27362.515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829527974128723,1.0,0.0,0.0,3.029571056365967,3.029587984085083,6.1242877791301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.220947265625,0.0,892.6102294921875,1895.4371337890625,0.0,838.2728881835938,0.7513245344161987,1.0,0.0,3.0,1.0,0.0
12044280,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.5831390619277954,0.3931971192359924,295.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.4751125276088714,0.050000000745058,0.0492254272103309,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.842363178730011,0.2607086300849914,0.1834568977355957,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7607133984565735,0.1908247321844101,0.1822556257247924,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8035092353820801,0.2243263274431228,1.0157805681228638,285.0513610839844,285.85333251953125,292.34332275390625,286.728515625,292.3414611816406,297.5544128417969,285.0536193847656,1.0,0.413490742444992,1.0,1.0,0.0,1.0,-2.189377784729004,2.1893739700317383,3.857122010231251e-06,1.690937042236328,0.8606697916984558,0.8606697916984558,0.0,77.62397766113281,88.0,16120.505859375,-0.0,888.3963623046875,1.0,283.1499938964844,284.41900634765625,289.7471618652344,290.8436279296875,293.1499938964844,293.1499938964844,283.1499938964844,27362.515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829527974128723,1.0,0.0,0.0,3.029571056365967,3.029587984085083,6.1242877791301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.220947265625,0.0,892.6102294921875,1895.4371337890625,0.0,838.2728881835938,0.7513245344161987,1.0,0.0,3.0,1.0,0.0
12044340,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9990000128746032,0.5820632576942444,0.4038197100162506,295.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.4697887599468231,0.050000000745058,0.0493243634700775,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8351276516914368,0.2604322433471679,0.1833123862743377,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7548567652702332,0.1913254410028457,0.1828085482120514,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.7955695390701294,0.2237059324979782,1.0134413242340088,285.09814453125,285.851318359375,292.4166564941406,286.7858581542969,292.4148254394531,297.55419921875,285.1006164550781,1.0,0.4171817898750305,1.0,1.0,0.0,1.0,-2.199936389923096,2.199932336807251,3.894329893228132e-06,1.6991994380950928,0.8511890769004822,0.8511890769004822,0.0,80.43897247314453,91.0,16254.3037109375,-0.0,909.06201171875,1.0,283.1499938964844,284.46710205078125,289.8006286621094,290.9060363769531,293.1499938964844,293.1499938964844,283.1499938964844,26554.111328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858983993530273,1.0,0.0,0.0,2.9423727989196777,2.9423890113830566,5.776818738922884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.6962890625,0.0,822.2205810546875,1895.4371337890625,0.0,853.2980346679688,0.7306215167045593,1.0,0.0,3.0,1.0,0.0
12044400,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9990000128746032,0.5820632576942444,0.4038197100162506,295.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.4697887599468231,0.050000000745058,0.0493243634700775,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8351276516914368,0.2604322433471679,0.1833123862743377,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7548567652702332,0.1913254410028457,0.1828085482120514,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.7955695390701294,0.2237059324979782,1.0134413242340088,285.09814453125,285.851318359375,292.4166564941406,286.7858581542969,292.4148254394531,297.55419921875,285.1006164550781,1.0,0.4171817898750305,1.0,1.0,0.0,1.0,-2.199936389923096,2.199932336807251,3.894329893228132e-06,1.6991994380950928,0.8511890769004822,0.8511890769004822,0.0,80.43897247314453,91.0,16254.3037109375,-0.0,909.06201171875,1.0,283.1499938964844,284.46710205078125,289.8006286621094,290.9060363769531,293.1499938964844,293.1499938964844,283.1499938964844,26554.111328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858983993530273,1.0,0.0,0.0,2.9423727989196777,2.9423890113830566,5.776818738922884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.6962890625,0.0,822.2205810546875,1895.4371337890625,0.0,853.2980346679688,0.7306215167045593,1.0,0.0,3.0,1.0,0.0
12044460,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.5805372595787048,0.4143610894680023,295.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.4639715552330017,0.050000000745058,0.0494251437485218,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.8283860087394714,0.2602869570255279,0.1832622587680816,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.7494403719902039,0.1919015049934387,0.1834345906972885,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.7879853844642639,0.2231261581182479,1.0112706422805786,285.14910888671875,285.8464050292969,292.489990234375,286.8430480957031,292.4881591796875,297.555908203125,285.1517639160156,1.0,0.4209340810775757,1.0,1.0,0.0,1.0,-2.210803270339966,2.210799217224121,3.932816071028356e-06,1.7076979875564575,0.8424929976463318,0.8424929976463318,0.0,83.31149291992188,94.0,16382.41015625,-0.0,930.4324340820312,1.0,283.1499938964844,284.5201110839844,289.8542175292969,290.9675598144531,293.1499938964844,293.1499938964844,283.1499938964844,25606.615234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880883932113647,1.0,0.0,0.0,2.850221633911133,2.850236892700196,5.420640718512004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.019287109375,0.0,751.3919677734375,1895.4371337890625,0.0,864.6331176757812,0.7086664438247681,1.0,0.0,3.0,1.0,0.0
12044520,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.5805372595787048,0.4143610894680023,295.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.4639715552330017,0.050000000745058,0.0494251437485218,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.8283860087394714,0.2602869570255279,0.1832622587680816,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.7494403719902039,0.1919015049934387,0.1834345906972885,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.7879853844642639,0.2231261581182479,1.0112706422805786,285.14910888671875,285.8464050292969,292.489990234375,286.8430480957031,292.4881591796875,297.555908203125,285.1517639160156,1.0,0.4209340810775757,1.0,1.0,0.0,1.0,-2.210803270339966,2.210799217224121,3.932816071028356e-06,1.7076979875564575,0.8424929976463318,0.8424929976463318,0.0,83.31149291992188,94.0,16382.41015625,-0.0,930.4324340820312,1.0,283.1499938964844,284.5201110839844,289.8542175292969,290.9675598144531,293.1499938964844,293.1499938964844,283.1499938964844,25606.615234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880883932113647,1.0,0.0,0.0,2.850221633911133,2.850236892700196,5.420640718512004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.019287109375,0.0,751.3919677734375,1895.4371337890625,0.0,864.6331176757812,0.7086664438247681,1.0,0.0,3.0,1.0,0.0
12044580,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.9990000128746032,0.5786165595054626,0.4247578084468841,296.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.4579102396965027,0.050000000745058,0.0495270863175392,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.82207852602005,0.2602648138999939,0.1833000183105468,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.7444624900817871,0.192552164196968,0.1841324269771576,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.7808173894882202,0.2225948870182037,1.0093177556991575,285.2035827636719,285.8385314941406,292.5633239746094,286.9000549316406,292.5614929199219,297.56158447265625,285.20635986328125,1.0,0.4247287809848785,1.0,1.0,0.0,1.0,-2.221951484680176,2.221947431564331,3.972500962845516e-06,1.7164123058319092,0.8346625566482544,0.8346625566482544,0.0,86.22343444824219,97.0,16505.802734375,-0.0,952.427978515625,1.0,283.1499938964844,284.5771484375,289.9090881347656,291.0299072265625,293.1499938964844,293.1499938964844,283.1499938964844,24571.541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898467302322388,1.0,0.0,0.0,2.756457090377808,2.7564713954925537,5.069857706985204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.51416015625,0.0,683.1627197265625,1895.4371337890625,0.0,873.8365478515625,0.6862415671348572,1.0,0.0,3.0,1.0,0.0
12044640,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.9990000128746032,0.5786165595054626,0.4247578084468841,296.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.4579102396965027,0.050000000745058,0.0495270863175392,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.82207852602005,0.2602648138999939,0.1833000183105468,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.7444624900817871,0.192552164196968,0.1841324269771576,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.7808173894882202,0.2225948870182037,1.0093177556991575,285.2035827636719,285.8385314941406,292.5633239746094,286.9000549316406,292.5614929199219,297.56158447265625,285.20635986328125,1.0,0.4247287809848785,1.0,1.0,0.0,1.0,-2.221951484680176,2.221947431564331,3.972500962845516e-06,1.7164123058319092,0.8346625566482544,0.8346625566482544,0.0,86.22343444824219,97.0,16505.802734375,-0.0,952.427978515625,1.0,283.1499938964844,284.5771484375,289.9090881347656,291.0299072265625,293.1499938964844,293.1499938964844,283.1499938964844,24571.541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898467302322388,1.0,0.0,0.0,2.756457090377808,2.7564713954925537,5.069857706985204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.51416015625,0.0,683.1627197265625,1895.4371337890625,0.0,873.8365478515625,0.6862415671348572,1.0,0.0,3.0,1.0,0.0
12044700,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.9990000128746032,0.5775082111358643,0.4298951327800751,296.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.4550311267375946,0.050000000745058,0.0495783910155296,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.819058895111084,0.2602978646755218,0.1833495199680328,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.7421272993087769,0.1929048746824264,0.1845070719718933,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.7773921489715576,0.2223469913005828,1.00842022895813,285.2338256835937,285.8179931640625,292.6000061035156,286.928466796875,292.5981750488281,297.5664978027344,285.2370300292969,1.0,0.4266374111175537,1.0,1.0,0.0,1.0,-2.2276151180267334,2.2276110649108887,3.992741312686121e-06,1.7208380699157717,0.8312745094299316,0.8312745094299316,0.0,87.69120025634766,97.0,16556.900390625,-0.0,963.6372680664062,1.0,283.1499938964844,284.60992431640625,289.93670654296875,291.0606689453125,293.1499938964844,293.1499938964844,283.1499938964844,23907.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590631902217865,1.0,0.0,0.0,2.7016713619232178,2.7016851902008057,4.870329917139316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.602783203125,0.0,644.9125366210938,1895.4371337890625,0.0,877.9759521484375,0.6758511662483215,1.0,0.0,3.0,1.0,0.0
12044760,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.9990000128746032,0.5762942433357239,0.4349838495254516,296.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.4522592425346374,0.050000000745058,0.0496298186480999,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.816119909286499,0.2603600025177002,0.1834209859371185,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.7398939728736877,0.1932758688926696,0.1849004328250885,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.7740781903266907,0.2221105545759201,1.007582426071167,285.26104736328125,285.8277282714844,292.6366577148437,286.9568176269531,292.63482666015625,297.5731506347656,285.2639465332031,1.0,0.428551971912384,1.0,1.0,0.0,1.0,-2.233341217041016,2.233337163925171,4.013259513158118e-06,1.7253117561340332,0.8277758955955505,0.8277758955955505,0.0,89.16438293457031,100.0,16625.0703125,-0.0,974.9830932617188,1.0,283.1499938964844,284.6375732421875,289.9649963378906,291.0932312011719,293.1499938964844,293.1499938964844,283.1499938964844,23481.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591439425945282,1.0,0.0,0.0,2.6632447242736816,2.6632583141326904,4.73277083301582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.13818359375,0.0,619.14111328125,1895.4371337890625,0.0,882.2523803710938,0.663849413394928,1.0,0.0,3.0,1.0,0.0
12044820,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.9990000128746032,0.574234127998352,0.4426368772983551,296.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.4482393264770508,0.050000000745058,0.0497082956135273,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.8117668628692627,0.2605085968971252,0.1835660338401794,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.7366704940795898,0.1938737779855728,0.1855293661355972,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.7692360281944275,0.2217710018157959,1.0063940286636353,285.30792236328125,285.79541015625,292.6924133300781,286.99981689453125,292.6905822753906,297.58697509765625,285.31103515625,1.0,0.4314697682857513,1.0,1.0,0.0,1.0,-2.2421300411224365,2.242125988006592,4.044858997076517e-06,1.7321770191192627,0.8234941363334656,0.8234941363334656,0.0,91.41503143310548,100.0,16707.80078125,-0.0,992.462646484375,1.0,283.1499938964844,284.6874389648437,290.007568359375,291.14111328125,293.1499938964844,293.1499938964844,283.1499938964844,22556.1953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592599093914032,1.0,0.0,0.0,2.5890045166015625,2.589017391204834,4.4725885572916013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.62548828125,0.0,570.735107421875,1895.4371337890625,0.0,888.427978515625,0.64881831407547,1.0,0.0,3.0,1.0,0.0
12044880,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.9990000128746032,0.5735211372375488,0.445030927658081,296.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136901855469,0.4470181763172149,0.050000000745058,0.0497331283986568,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208312988281,0.8104177117347717,0.2605671286582947,0.1836214959621429,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.7356950044631958,0.1940702646970749,0.1857363581657409,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.7677568197250366,0.2216676175594329,1.0060423612594604,285.3211975097656,285.8139953613281,292.7099914550781,287.01336669921875,292.70819091796875,297.5924377441406,285.3241882324219,1.0,0.4323927164077759,1.0,1.0,0.0,1.0,-2.244928359985352,2.244924306869507,4.054947112308582e-06,1.7343627214431765,0.8219010233879089,0.8219010233879089,0.0,92.12791442871094,103.0,16740.416015625,-0.0,998.04052734375,1.0,283.1499938964844,284.7008972167969,290.02130126953125,291.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,22355.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929918885231018,1.0,0.0,0.0,2.5718889236450195,2.571901559829712,4.413648753143208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.716552734375,0.0,559.9977416992188,1895.4371337890625,0.0,890.5287475585938,0.6417890191078186,1.0,0.0,3.0,1.0,0.0
12044940,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.9990000128746032,0.5701928734779358,0.4548998773097992,296.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.4421646893024444,0.050000000745058,0.0498369000852108,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.8048762679100037,0.2608720064163208,0.1838931143283844,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.731823205947876,0.1949328184127807,0.186637669801712,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.7618311047554016,0.2212618291378021,1.0046714544296265,285.3836975097656,285.7973327636719,292.7833251953125,287.06964111328125,292.7815246582031,297.6211853027344,285.38677978515625,1.0,0.4362420737743377,1.0,1.0,0.0,1.0,-2.256669759750366,2.2566654682159424,4.097418695891975e-06,1.7435317039489746,0.8171085119247437,0.8171085119247437,0.0,95.10986328125,106.0,16852.134765625,-0.0,1021.5491943359376,1.0,283.1499938964844,284.7668151855469,290.07745361328125,291.2203674316406,293.1499938964844,293.1499938964844,283.1499938964844,21207.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945291519165039,1.0,0.0,0.0,2.483299970626831,2.483311891555786,4.114828584533825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.1328125,0.0,505.9617614746094,1895.4371337890625,0.0,898.7957763671875,0.6202647686004639,1.0,0.0,3.0,1.0,0.0
12045000,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.9990000128746032,0.5701928734779358,0.4548998773097992,296.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.4421646893024444,0.050000000745058,0.0498369000852108,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.8048762679100037,0.2608720064163208,0.1838931143283844,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.731823205947876,0.1949328184127807,0.186637669801712,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.7618311047554016,0.2212618291378021,1.0046714544296265,285.3836975097656,285.7973327636719,292.7833251953125,287.06964111328125,292.7815246582031,297.6211853027344,285.38677978515625,1.0,0.4362420737743377,1.0,1.0,0.0,1.0,-2.256669759750366,2.2566654682159424,4.097418695891975e-06,1.7435317039489746,0.8171085119247437,0.8171085119247437,0.0,95.10986328125,106.0,16852.134765625,-0.0,1021.5491943359376,1.0,283.1499938964844,284.7668151855469,290.07745361328125,291.2203674316406,293.1499938964844,293.1499938964844,283.1499938964844,21207.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945291519165039,1.0,0.0,0.0,2.483299970626831,2.483311891555786,4.114828584533825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.1328125,0.0,505.9617614746094,1895.4371337890625,0.0,898.7957763671875,0.6202647686004639,1.0,0.0,3.0,1.0,0.0
12045060,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488830566406,0.9990000128746032,0.5662261843681335,0.4645848870277405,296.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.4376780390739441,0.050000000745058,0.0499409511685371,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.7995905876159668,0.2612691223621368,0.184229627251625,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.7282429933547974,0.1958607137203216,0.1876017302274704,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.7562852501869202,0.2208902835845947,1.0034689903259275,285.4483947753906,285.7777404785156,292.8566589355469,287.1256103515625,292.8548583984375,297.6571044921875,285.4515380859375,1.0,0.4400937259197235,1.0,1.0,0.0,1.0,-2.268545866012573,2.2685418128967285,4.140615601500031e-06,1.7528046369552612,0.8134654760360718,0.8134654760360718,0.0,98.10503387451172,94.0,16960.35546875,-0.0,1045.4775390625,1.0,283.1499938964844,284.8349609375,290.1332397460937,291.2833251953125,293.1499938964844,293.1499938964844,283.1499938964844,20046.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960294008255005,1.0,0.0,0.0,2.397992849349976,2.3980040550231934,3.83697624783963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.305419921875,0.0,456.9239196777344,1895.4371337890625,0.0,906.9325561523438,0.6023908853530884,1.0,0.0,3.0,1.0,0.0
12045120,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488830566406,0.9990000128746032,0.5662261843681335,0.4645848870277405,296.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.4376780390739441,0.050000000745058,0.0499409511685371,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.7995905876159668,0.2612691223621368,0.184229627251625,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.7282429933547974,0.1958607137203216,0.1876017302274704,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.7562852501869202,0.2208902835845947,1.0034689903259275,285.4483947753906,285.7777404785156,292.8566589355469,287.1256103515625,292.8548583984375,297.6571044921875,285.4515380859375,1.0,0.4400937259197235,1.0,1.0,0.0,1.0,-2.268545866012573,2.2685418128967285,4.140615601500031e-06,1.7528046369552612,0.8134654760360718,0.8134654760360718,0.0,98.10503387451172,94.0,16960.35546875,-0.0,1045.4775390625,1.0,283.1499938964844,284.8349609375,290.1332397460937,291.2833251953125,293.1499938964844,293.1499938964844,283.1499938964844,20046.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960294008255005,1.0,0.0,0.0,2.397992849349976,2.3980040550231934,3.83697624783963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.305419921875,0.0,456.9239196777344,1895.4371337890625,0.0,906.9325561523438,0.6023908853530884,1.0,0.0,3.0,1.0,0.0
12045180,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.9990000128746032,0.5632411241531372,0.4617336094379425,296.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.4389710128307342,0.050000000745058,0.0499100498855114,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.8016808032989502,0.2616859674453735,0.1844988316297531,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.7306486964225769,0.1967951655387878,0.1884564757347107,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.757347583770752,0.2205082029104232,1.0016098022460938,285.4933166503906,285.75518798828125,292.92999267578125,287.1812744140625,292.9281921386719,297.685302734375,285.4951171875,1.0,0.438360184431076,1.0,1.0,0.0,1.0,-2.2642197608947754,2.2642157077789307,4.125354735151632e-06,1.7497154474258425,0.8106144070625305,0.8106144070625305,0.0,97.20346069335938,82.0,17014.75,-0.0,1037.456787109375,1.0,283.1499938964844,284.8802185058594,290.1893310546875,291.346435546875,293.1499938964844,293.1499938964844,283.1499938964844,19392.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976839065551758,1.0,0.0,0.0,2.345953226089477,2.345963954925537,3.672248851671611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.31787109375,0.0,428.8114013671875,1895.4371337890625,0.0,915.9855346679688,0.5900120735168457,1.0,0.0,3.0,1.0,0.0
12045240,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.9990000128746032,0.5632411241531372,0.4617336094379425,296.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.4389710128307342,0.050000000745058,0.0499100498855114,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.8016808032989502,0.2616859674453735,0.1844988316297531,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.7306486964225769,0.1967951655387878,0.1884564757347107,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.757347583770752,0.2205082029104232,1.0016098022460938,285.4933166503906,285.75518798828125,292.92999267578125,287.1812744140625,292.9281921386719,297.685302734375,285.4951171875,1.0,0.438360184431076,1.0,1.0,0.0,1.0,-2.2642197608947754,2.2642157077789307,4.125354735151632e-06,1.7497154474258425,0.8106144070625305,0.8106144070625305,0.0,97.20346069335938,82.0,17014.75,-0.0,1037.456787109375,1.0,283.1499938964844,284.8802185058594,290.1893310546875,291.346435546875,293.1499938964844,293.1499938964844,283.1499938964844,19392.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976839065551758,1.0,0.0,0.0,2.345953226089477,2.345963954925537,3.672248851671611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.31787109375,0.0,428.8114013671875,1895.4371337890625,0.0,915.9855346679688,0.5900120735168457,1.0,0.0,3.0,1.0,0.0
12045300,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.9990000128746032,0.5630220174789429,0.456277996301651,296.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.4415097832679748,0.050000000745058,0.0498515218496322,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.8050984144210815,0.2618902027606964,0.1845991313457489,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.7337887287139893,0.1972614377737045,0.188838243484497,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.7600480318069458,0.2203599661588668,1.0005782842636108,285.5085144042969,285.7309875488281,292.9666748046875,287.2089538574219,292.96484375,297.6890563964844,285.5099182128906,1.0,0.4359906315803528,1.0,1.0,0.0,1.0,-2.2569406032562256,2.256936550140381,4.099077614228008e-06,1.7441329956054688,0.8095274567604065,0.8095274567604065,0.0,95.50504302978516,82.0,17015.607421875,-0.0,1023.3390502929688,1.0,283.1499938964844,284.89581298828125,290.2157897949219,291.3748779296875,293.1499938964844,293.1499938964844,283.1499938964844,19165.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983119606971741,1.0,0.0,0.0,2.32607650756836,2.326087236404419,3.6102841249885387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.57763671875,0.0,418.48046875,1895.4371337890625,0.0,919.4443359375,0.5853124260902405,1.0,0.0,3.0,1.0,0.0
12045360,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.9990000128746032,0.5637735724449158,0.4486472606658935,296.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171203613281,0.4452061951160431,0.050000000745058,0.0497708357870578,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.8097950220108032,0.2620926201343536,0.1846814900636673,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.738066554069519,0.1977307349443435,0.1891994029283523,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.7640648484230042,0.2202698290348053,0.9996585845947266,285.52001953125,285.729736328125,293.0033264160156,287.236572265625,293.00152587890625,297.6861877441406,285.52099609375,1.0,0.4328010678291321,1.0,1.0,0.0,1.0,-2.2471094131469727,2.247105360031128,4.063665073772427e-06,1.7365564107894895,0.8083373308181763,0.8083373308181763,0.0,93.1692352294922,85.0,17004.7578125,-0.0,1004.2445068359376,1.0,283.1499938964844,284.9076538085937,290.2411804199219,291.4013977050781,293.1499938964844,293.1499938964844,283.1499938964844,18964.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986666083335876,1.0,0.0,0.0,2.3098530769348145,2.309863328933716,3.560098775778897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.0341796875,0.0,410.0936584472656,1895.4371337890625,0.0,921.40234375,0.581453263759613,1.0,0.0,3.0,1.0,0.0
12045420,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54327392578125,0.9990000128746032,0.5667702555656433,0.4406239688396454,296.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.4492794871330261,0.050000000745058,0.0496875010430812,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.8148839473724365,0.2625322341918945,0.184917613863945,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54266357421875,0.7432613968849182,0.1987197548151016,0.1900336146354675,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54278564453125,0.7685365676879883,0.2203024476766586,0.9991036653518676,285.5430908203125,285.7013244628906,293.07666015625,287.29150390625,293.0748291015625,297.67218017578125,285.54443359375,1.0,0.4300719797611236,1.0,1.0,0.0,1.0,-2.2379775047302246,2.23797345161438,4.030606760352384e-06,1.7293376922607422,0.8067061305046082,0.8067061305046082,0.0,90.7803955078125,88.0,17044.24609375,-0.0,985.817138671875,1.0,283.1499938964844,284.9308776855469,290.2913513183594,291.453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18671.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985932946205139,1.0,0.0,0.0,2.2845609188079834,2.2845711708068848,3.4825620787160005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.667236328125,0.0,397.3320007324219,1895.4371337890625,0.0,920.9973754882812,0.5754662156105042,1.0,0.0,3.0,1.0,0.0
12045480,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54327392578125,0.9990000128746032,0.5667702555656433,0.4406239688396454,296.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.4492794871330261,0.050000000745058,0.0496875010430812,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.8148839473724365,0.2625322341918945,0.184917613863945,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54266357421875,0.7432613968849182,0.1987197548151016,0.1900336146354675,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54278564453125,0.7685365676879883,0.2203024476766586,0.9991036653518676,285.5430908203125,285.7013244628906,293.07666015625,287.29150390625,293.0748291015625,297.67218017578125,285.54443359375,1.0,0.4300719797611236,1.0,1.0,0.0,1.0,-2.2379775047302246,2.23797345161438,4.030606760352384e-06,1.7293376922607422,0.8067061305046082,0.8067061305046082,0.0,90.7803955078125,88.0,17044.24609375,-0.0,985.817138671875,1.0,283.1499938964844,284.9308776855469,290.2913513183594,291.453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18671.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985932946205139,1.0,0.0,0.0,2.2845609188079834,2.2845711708068848,3.4825620787160005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.667236328125,0.0,397.3320007324219,1895.4371337890625,0.0,920.9973754882812,0.5754662156105042,1.0,0.0,3.0,1.0,0.0
