time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045540,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687561035156,0.9990000128746032,0.5696603655815125,0.4373208284378052,296.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56512451171875,0.4510127604007721,0.050000000745058,0.0496536046266555,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.8172630667686462,0.2630176544189453,0.1852225214242935,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5681457519531,0.7461889386177063,0.1997627764940261,0.1909724771976471,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.7706212401390076,0.2204861342906952,0.9996457099914552,285.5685729980469,285.6700134277344,293.1499938964844,287.3460693359375,293.1481628417969,297.6668395996094,285.5699768066406,1.0,0.42920982837677,1.0,1.0,0.0,1.0,-2.236109733581543,2.2361056804656982,4.023893325211248e-06,1.7278789281845093,0.8058653473854065,0.8058653473854065,0.0,89.86568450927734,91.0,17137.99609375,-0.0,980.4427490234376,1.0,283.1499938964844,284.9543762207031,290.3456726074219,291.5120849609375,293.1499938964844,293.1499938964844,283.1499938964844,18456.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984317660331726,1.0,0.0,0.0,2.26731014251709,2.267320156097412,3.430166657381051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.904296875,0.0,388.7043762207031,1895.4371337890625,0.0,920.1052856445312,0.5713584423065186,1.0,0.0,3.0,1.0,0.0
12045600,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687561035156,0.9990000128746032,0.5696603655815125,0.4373208284378052,296.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56512451171875,0.4510127604007721,0.050000000745058,0.0496536046266555,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.8172630667686462,0.2630176544189453,0.1852225214242935,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5681457519531,0.7461889386177063,0.1997627764940261,0.1909724771976471,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.7706212401390076,0.2204861342906952,0.9996457099914552,285.5685729980469,285.6700134277344,293.1499938964844,287.3460693359375,293.1481628417969,297.6668395996094,285.5699768066406,1.0,0.42920982837677,1.0,1.0,0.0,1.0,-2.236109733581543,2.2361056804656982,4.023893325211248e-06,1.7278789281845093,0.8058653473854065,0.8058653473854065,0.0,89.86568450927734,91.0,17137.99609375,-0.0,980.4427490234376,1.0,283.1499938964844,284.9543762207031,290.3456726074219,291.5120849609375,293.1499938964844,293.1499938964844,283.1499938964844,18456.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984317660331726,1.0,0.0,0.0,2.26731014251709,2.267320156097412,3.430166657381051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.904296875,0.0,388.7043762207031,1895.4371337890625,0.0,920.1052856445312,0.5713584423065186,1.0,0.0,3.0,1.0,0.0
12045660,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941467285156,0.9990000128746032,0.5717430710792542,0.4374098479747772,296.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.4509654343128204,0.050000000745058,0.049654483795166,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59381103515625,0.817711591720581,0.2635427117347717,0.1855821460485458,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59356689453125,0.747393786907196,0.2008417099714279,0.1919845938682556,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936584472656,0.7708175778388977,0.2207019925117492,1.0006064176559448,285.5939636230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2175598144531,297.6706237792969,285.5953063964844,1.0,0.4297462403774261,1.0,1.0,0.0,1.0,-2.23901629447937,2.2390122413635254,4.034348421555478e-06,1.7301521301269531,0.8057772517204285,0.8057772517204285,0.0,89.97490692138672,94.0,17261.794921875,-0.0,983.8013916015624,1.0,283.1499938964844,284.9765014648437,290.4021911621094,291.57623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18290.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993933081626892,1.0,0.0,0.0,2.2562949657440186,2.256304979324341,3.396918373255176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.091796875,0.0,383.1275939941406,1895.4371337890625,0.0,925.4271850585938,0.5686910152435303,1.0,0.0,3.0,1.0,0.0
12045720,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941467285156,0.9990000128746032,0.5717430710792542,0.4374098479747772,296.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.4509654343128204,0.050000000745058,0.049654483795166,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59381103515625,0.817711591720581,0.2635427117347717,0.1855821460485458,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59356689453125,0.747393786907196,0.2008417099714279,0.1919845938682556,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936584472656,0.7708175778388977,0.2207019925117492,1.0006064176559448,285.5939636230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2175598144531,297.6706237792969,285.5953063964844,1.0,0.4297462403774261,1.0,1.0,0.0,1.0,-2.23901629447937,2.2390122413635254,4.034348421555478e-06,1.7301521301269531,0.8057772517204285,0.8057772517204285,0.0,89.97490692138672,94.0,17261.794921875,-0.0,983.8013916015624,1.0,283.1499938964844,284.9765014648437,290.4021911621094,291.57623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18290.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993933081626892,1.0,0.0,0.0,2.2562949657440186,2.256304979324341,3.396918373255176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.091796875,0.0,383.1275939941406,1895.4371337890625,0.0,925.4271850585938,0.5686910152435303,1.0,0.0,3.0,1.0,0.0
12045780,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176452636719,0.9990000128746032,0.572737991809845,0.4401031732559204,296.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.449550062417984,0.050000000745058,0.0496820658445358,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.8166807889938354,0.2640934884548187,0.1859818696975708,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171264648437,0.7472404837608337,0.2019353955984115,0.1930421590805053,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.7694916725158691,0.220890611410141,1.0016244649887085,285.6174621582031,285.6109313964844,293.2803649902344,287.4410400390625,293.2789306640625,297.68115234375,285.61871337890625,1.0,0.4313051998615265,1.0,1.0,0.0,1.0,-2.245255708694458,2.2452516555786133,4.056839770782972e-06,1.7350311279296875,0.8063323497772217,0.8063323497772217,0.0,90.8606948852539,97.0,17398.26171875,-0.0,993.5264282226562,1.0,283.1499938964844,284.9961853027344,290.453857421875,291.6382751464844,293.1499938964844,293.1499938964844,283.1499938964844,18160.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019735336303711,1.0,0.0,0.0,2.2501919269561768,2.25020170211792,3.378566475475964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.607177734375,0.0,379.8821716308594,1895.4371337890625,0.0,939.8451538085938,0.5671529173851013,1.0,0.0,3.0,1.0,0.0
12045840,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176452636719,0.9990000128746032,0.572737991809845,0.4401031732559204,296.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.449550062417984,0.050000000745058,0.0496820658445358,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.8166807889938354,0.2640934884548187,0.1859818696975708,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171264648437,0.7472404837608337,0.2019353955984115,0.1930421590805053,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.7694916725158691,0.220890611410141,1.0016244649887085,285.6174621582031,285.6109313964844,293.2803649902344,287.4410400390625,293.2789306640625,297.68115234375,285.61871337890625,1.0,0.4313051998615265,1.0,1.0,0.0,1.0,-2.245255708694458,2.2452516555786133,4.056839770782972e-06,1.7350311279296875,0.8063323497772217,0.8063323497772217,0.0,90.8606948852539,97.0,17398.26171875,-0.0,993.5264282226562,1.0,283.1499938964844,284.9961853027344,290.453857421875,291.6382751464844,293.1499938964844,293.1499938964844,283.1499938964844,18160.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019735336303711,1.0,0.0,0.0,2.2501919269561768,2.25020170211792,3.378566475475964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.607177734375,0.0,379.8821716308594,1895.4371337890625,0.0,939.8451538085938,0.5671529173851013,1.0,0.0,3.0,1.0,0.0
12045900,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.9990000128746032,0.5727989077568054,0.4422188401222229,296.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255187988281,0.4484537541866302,0.050000000745058,0.0497038587927818,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.8157307505607605,0.2643745541572571,0.1861923336982727,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.7467633485794067,0.2024824619293213,0.1935804635286331,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282043457031,0.7683757543563843,0.2209653556346893,1.0020941495895386,285.6284484863281,285.58984375,293.30810546875,287.4607238769531,293.3067932128906,297.6884765625,285.6296691894531,1.0,0.4323762059211731,1.0,1.0,0.0,1.0,-2.249285936355591,2.249281883239746,4.07140259994776e-06,1.738182544708252,0.8069118857383728,0.8069118857383728,0.0,91.53396606445312,97.0,17468.876953125,-0.0,1000.221435546875,1.0,283.1499938964844,285.0051574707031,290.4765014648437,291.6665954589844,293.1499938964844,293.1499938964844,283.1499938964844,18111.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037079691886902,1.0,0.0,0.0,2.248520612716675,2.248530626296997,3.3735500437614974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.63671875,0.0,378.9361877441406,1895.4371337890625,0.0,949.6433715820312,0.5667116045951843,1.0,0.0,3.0,1.0,0.0
12045960,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.9990000128746032,0.5725655555725098,0.4447610080242157,296.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360778808594,0.4471543431282043,0.050000000745058,0.0497301891446113,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.8145408630371094,0.264658123254776,0.1864081770181656,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63848876953125,0.7460680603981018,0.2030276954174041,0.1941222250461578,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.7670115232467651,0.2210236191749572,1.0025163888931274,285.6388244628906,285.58642578125,293.3340759277344,287.4788818359375,293.33282470703125,297.6971130371094,285.63995361328125,1.0,0.4336045980453491,1.0,1.0,0.0,1.0,-2.2537877559661865,2.253783702850342,4.087702109245583e-06,1.741702437400818,0.8074585795402527,0.8074585795402527,0.0,92.33660125732422,100.0,17541.033203125,-0.0,1007.9196166992188,1.0,283.1499938964844,285.01336669921875,290.4967956542969,291.6926574707031,293.1499938964844,293.1499938964844,283.1499938964844,18055.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056185364723206,1.0,0.0,0.0,2.2480618953704834,2.2480719089508057,3.372173580373783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.151123046875,0.0,378.4811401367188,1895.4371337890625,0.0,960.53515625,0.5665246844291687,1.0,0.0,3.0,1.0,0.0
12046020,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.9990000128746032,0.5715597867965698,0.4498005509376526,296.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.4446356892585754,0.050000000745058,0.0497828349471092,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548767089844,0.8121097683906555,0.2651372253894806,0.186779573559761,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.7445188164710999,0.2039366662502288,0.1950352191925048,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547546386719,0.764283299446106,0.2210803925991058,1.00309157371521,285.65496826171875,285.55548095703125,293.3737487792969,287.5060729980469,293.3726501464844,297.7144470214844,285.656005859375,1.0,0.435944139957428,1.0,1.0,0.0,1.0,-2.2621374130249023,2.2621331214904785,4.118023753107991e-06,1.7482305765151978,0.8089424967765808,0.8089424967765808,0.0,93.9227294921875,100.0,17662.197265625,-0.0,1022.6473388671876,1.0,283.1499938964844,285.02587890625,290.5259704589844,291.7314147949219,293.1499938964844,293.1499938964844,283.1499938964844,17984.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090232729911804,1.0,0.0,0.0,2.248725652694702,2.2487354278564453,3.374164805336477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.161865234375,0.0,378.4401245117188,1895.4371337890625,0.0,980.197021484375,0.5665591359138489,1.0,0.0,3.0,1.0,0.0
12046080,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.9990000128746032,0.5712833404541016,0.4508555233478546,296.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554260253906,0.4441179931163788,0.050000000745058,0.049793928861618,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.8115929365158081,0.2652286291122436,0.1868513077497482,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.7441781163215637,0.2041084766387939,0.195209115743637,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.7637109756469727,0.221084713935852,1.003178358078003,285.6578369140625,285.5653991699219,293.3807678222656,287.51080322265625,293.37969970703125,297.7181396484375,285.6588439941406,1.0,0.4364229142665863,1.0,1.0,0.0,1.0,-2.263817071914673,2.263813018798828,4.1241382859880105e-06,1.7495439052581787,0.8090696930885315,0.8090696930885315,0.0,94.25476837158205,103.0,17685.330078125,-0.0,1025.6722412109375,1.0,283.1499938964844,285.02801513671875,290.5308837890625,291.7381286621094,293.1499938964844,293.1499938964844,283.1499938964844,17970.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096810698509216,1.0,0.0,0.0,2.2491471767425537,2.249157190322876,3.375430424057413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.4765625,0.0,378.5552673339844,1895.4371337890625,0.0,984.0328369140624,0.5666292309761047,1.0,0.0,3.0,1.0,0.0
12046140,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.5689839720726013,0.4580064117908478,296.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.4406952261924743,0.050000000745058,0.0498698391020298,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67437744140625,0.8080376386642456,0.2657986581325531,0.1873041093349456,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742553710937,0.7417955994606018,0.205170527100563,0.1962919682264328,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.759838879108429,0.2210603207349777,1.0035285949707031,285.67449951171875,285.5478210449219,293.4209289550781,287.5372009277344,293.4200439453125,297.7435302734375,285.67535400390625,1.0,0.4396004378795624,1.0,1.0,0.0,1.0,-2.2747628688812256,2.274758815765381,4.164098299952457e-06,1.758101224899292,0.8110924363136292,0.8110924363136292,0.0,96.51061248779295,106.0,17827.794921875,-0.0,1045.840576171875,1.0,283.1499938964844,285.0402526855469,290.557373046875,291.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,17900.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137372255325317,1.0,0.0,0.0,2.252878427505493,2.2528884410858154,3.3866390936054813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.77001953125,0.0,379.8438415527344,1895.4371337890625,0.0,1007.947509765625,0.5673381090164185,1.0,0.0,3.0,1.0,0.0
12046200,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.5689839720726013,0.4580064117908478,296.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.4406952261924743,0.050000000745058,0.0498698391020298,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67437744140625,0.8080376386642456,0.2657986581325531,0.1873041093349456,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742553710937,0.7417955994606018,0.205170527100563,0.1962919682264328,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.759838879108429,0.2210603207349777,1.0035285949707031,285.67449951171875,285.5478210449219,293.4209289550781,287.5372009277344,293.4200439453125,297.7435302734375,285.67535400390625,1.0,0.4396004378795624,1.0,1.0,0.0,1.0,-2.2747628688812256,2.274758815765381,4.164098299952457e-06,1.758101224899292,0.8110924363136292,0.8110924363136292,0.0,96.51061248779295,106.0,17827.794921875,-0.0,1045.840576171875,1.0,283.1499938964844,285.0402526855469,290.557373046875,291.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,17900.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137372255325317,1.0,0.0,0.0,2.252878427505493,2.2528884410858154,3.3866390936054813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.77001953125,0.0,379.8438415527344,1895.4371337890625,0.0,1007.947509765625,0.5673381090164185,1.0,0.0,3.0,1.0,0.0
12046260,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889038085937,0.9990000128746032,0.5657851099967957,0.4659123420715332,296.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68701171875,0.4370828866958618,0.050000000745058,0.0499551631510257,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.8040214776992798,0.2663628160953522,0.1877606660127639,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885986328125,0.7390960454940796,0.2062087506055832,0.1973628103733062,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.7555950284004211,0.2209446132183075,1.003517746925354,285.68878173828125,285.5337219238281,293.4551086425781,287.5585021972656,293.454345703125,297.7713317871094,285.68951416015625,1.0,0.4430134892463684,1.0,1.0,0.0,1.0,-2.2861835956573486,2.286179542541504,4.206007815810153e-06,1.767028570175171,0.8134503364562988,0.8134503364562988,0.0,99.02137756347656,94.0,17965.921875,-0.0,1067.6856689453125,1.0,283.1499938964844,285.0501708984375,290.5777893066406,291.8059387207031,293.1499938964844,293.1499938964844,283.1499938964844,17843.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176042556762695,1.0,0.0,0.0,2.2587690353393555,2.258778810501098,3.404371682336205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.318115234375,0.0,382.13287353515625,1895.4371337890625,0.0,1031.1627197265625,0.5685407519340515,1.0,0.0,3.0,1.0,0.0
12046320,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889038085937,0.9990000128746032,0.5657851099967957,0.4659123420715332,296.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68701171875,0.4370828866958618,0.050000000745058,0.0499551631510257,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.8040214776992798,0.2663628160953522,0.1877606660127639,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885986328125,0.7390960454940796,0.2062087506055832,0.1973628103733062,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.7555950284004211,0.2209446132183075,1.003517746925354,285.68878173828125,285.5337219238281,293.4551086425781,287.5585021972656,293.454345703125,297.7713317871094,285.68951416015625,1.0,0.4430134892463684,1.0,1.0,0.0,1.0,-2.2861835956573486,2.286179542541504,4.206007815810153e-06,1.767028570175171,0.8134503364562988,0.8134503364562988,0.0,99.02137756347656,94.0,17965.921875,-0.0,1067.6856689453125,1.0,283.1499938964844,285.0501708984375,290.5777893066406,291.8059387207031,293.1499938964844,293.1499938964844,283.1499938964844,17843.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176042556762695,1.0,0.0,0.0,2.2587690353393555,2.258778810501098,3.404371682336205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.318115234375,0.0,382.13287353515625,1895.4371337890625,0.0,1031.1627197265625,0.5685407519340515,1.0,0.0,3.0,1.0,0.0
12046380,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.9990000128746032,0.5632441639900208,0.4618980884552002,296.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922912597656,0.4388946890830993,0.050000000745058,0.0499115847051143,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8068943023681641,0.266882985830307,0.1881009638309478,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.742149293422699,0.207189679145813,0.1982611566781997,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.7574740052223206,0.2207443565130233,1.0024783611297607,285.6919250488281,285.5229797363281,293.4837646484375,287.5750732421875,293.4831237792969,297.7915344238281,285.69158935546875,1.0,0.4409991502761841,1.0,1.0,0.0,1.0,-2.281567573547364,2.2815632820129395,4.189583250990836e-06,1.763728380203247,0.815911054611206,0.815911054611206,0.0,97.7894515991211,82.0,18005.521484375,-0.0,1057.979736328125,1.0,283.1499938964844,285.0497436523437,290.5920715332031,291.82733154296875,293.1499938964844,293.1499938964844,283.1499938964844,17802.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210663914680481,1.0,0.0,0.0,2.266231298446656,2.266241312026977,3.426903276704252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.51025390625,0.0,385.1964416503906,1895.4371337890625,0.0,1052.2861328125,0.5701138377189636,1.0,0.0,3.0,1.0,0.0
12046440,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.9990000128746032,0.5632441639900208,0.4618980884552002,296.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922912597656,0.4388946890830993,0.050000000745058,0.0499115847051143,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8068943023681641,0.266882985830307,0.1881009638309478,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.742149293422699,0.207189679145813,0.1982611566781997,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.7574740052223206,0.2207443565130233,1.0024783611297607,285.6919250488281,285.5229797363281,293.4837646484375,287.5750732421875,293.4831237792969,297.7915344238281,285.69158935546875,1.0,0.4409991502761841,1.0,1.0,0.0,1.0,-2.281567573547364,2.2815632820129395,4.189583250990836e-06,1.763728380203247,0.815911054611206,0.815911054611206,0.0,97.7894515991211,82.0,18005.521484375,-0.0,1057.979736328125,1.0,283.1499938964844,285.0497436523437,290.5920715332031,291.82733154296875,293.1499938964844,293.1499938964844,283.1499938964844,17802.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210663914680481,1.0,0.0,0.0,2.266231298446656,2.266241312026977,3.426903276704252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.51025390625,0.0,385.1964416503906,1895.4371337890625,0.0,1052.2861328125,0.5701138377189636,1.0,0.0,3.0,1.0,0.0
12046500,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.9990000128746032,0.5631266236305237,0.4560058116912842,296.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68927001953125,0.4416375458240509,0.050000000745058,0.0498483777046203,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.810527503490448,0.2671259045600891,0.1882274597883224,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.745616614818573,0.2076636701822281,0.1986500471830368,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882629394531,0.760497510433197,0.2206695824861526,1.001779079437256,285.6881408691406,285.5122985839844,293.49615478515625,287.58172607421875,293.4955749511719,297.79254150390625,285.6875305175781,1.0,0.4385318756103515,1.0,1.0,0.0,1.0,-2.2741973400115967,2.274193286895752,4.162769982940517e-06,1.7580825090408323,0.8171542882919312,0.8171542882919312,0.0,95.96797943115234,82.0,17989.220703125,-0.0,1043.13330078125,1.0,283.1499938964844,285.045166015625,290.59588623046875,291.8323669433594,293.1499938964844,293.1499938964844,283.1499938964844,17795.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223459839820862,1.0,0.0,0.0,2.2701632976531982,2.2701730728149414,3.4388048675282334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.958984375,0.0,386.8826293945313,1895.4371337890625,0.0,1060.173583984375,0.570963978767395,1.0,0.0,3.0,1.0,0.0
12046560,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817626953125,0.9990000128746032,0.5639055371284485,0.4480208158493042,296.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.4455160796642303,0.050000000745058,0.0497640259563922,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819763183594,0.8153126835823059,0.2673608660697937,0.1883318871259689,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820983886719,0.7502564787864685,0.2081323415040969,0.1990108340978622,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.7647976875305176,0.2206421792507171,1.0011463165283203,285.681884765625,285.5155334472656,293.5073547363281,287.5873413085937,293.5068359375,297.7875366210937,285.6809997558594,1.0,0.4352698624134063,1.0,1.0,0.0,1.0,-2.2643067836761475,2.2643027305603027,4.126863132114522e-06,1.7504671812057495,0.8182129859924316,0.8182129859924316,0.0,93.5351104736328,85.0,17955.2421875,-0.0,1023.3939819335938,1.0,283.1499938964844,285.0384521484375,290.59771728515625,291.8341064453125,293.1499938964844,293.1499938964844,283.1499938964844,17783.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231969594955444,1.0,0.0,0.0,2.274402141571045,2.274412155151367,3.4516585856181337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.0986328125,0.0,388.688232421875,1895.4371337890625,0.0,1065.442626953125,0.5718753337860107,1.0,0.0,3.0,1.0,0.0
12046620,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.9990000128746032,0.5668126940727234,0.4394638836383819,296.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.4498831927776336,0.050000000745058,0.049675315618515,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727294921875,0.8206626176834106,0.2678523659706116,0.1886030882596969,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727905273437,0.7559418678283691,0.2091002315282821,0.199825644493103,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.7697213888168335,0.2207773029804229,1.00105881690979,285.6726989746094,285.5111999511719,293.52642822265625,287.595703125,293.5260009765625,297.7694702148437,285.67236328125,1.0,0.4324335157871246,1.0,1.0,0.0,1.0,-2.2551074028015137,2.255103349685669,4.093294592166785e-06,1.7432005405426023,0.8204085230827332,0.8204085230827332,0.0,91.00576782226562,88.0,17937.939453125,-0.0,1004.1599731445312,1.0,283.1499938964844,285.02880859375,290.5986022949219,291.8334045410156,293.1499938964844,293.1499938964844,283.1499938964844,17776.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237232685089111,1.0,0.0,0.0,2.282773494720459,2.282783508300781,3.477114489669475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.15771484375,0.0,392.3490295410156,1895.4371337890625,0.0,1068.7108154296875,0.5737023949623108,1.0,0.0,3.0,1.0,0.0
12046680,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.9990000128746032,0.5668126940727234,0.4394638836383819,296.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.4498831927776336,0.050000000745058,0.049675315618515,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727294921875,0.8206626176834106,0.2678523659706116,0.1886030882596969,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727905273437,0.7559418678283691,0.2091002315282821,0.199825644493103,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.7697213888168335,0.2207773029804229,1.00105881690979,285.6726989746094,285.5111999511719,293.52642822265625,287.595703125,293.5260009765625,297.7694702148437,285.67236328125,1.0,0.4324335157871246,1.0,1.0,0.0,1.0,-2.2551074028015137,2.255103349685669,4.093294592166785e-06,1.7432005405426023,0.8204085230827332,0.8204085230827332,0.0,91.00576782226562,88.0,17937.939453125,-0.0,1004.1599731445312,1.0,283.1499938964844,285.02880859375,290.5986022949219,291.8334045410156,293.1499938964844,293.1499938964844,283.1499938964844,17776.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237232685089111,1.0,0.0,0.0,2.282773494720459,2.282783508300781,3.477114489669475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.15771484375,0.0,392.3490295410156,1895.4371337890625,0.0,1068.7108154296875,0.5737023949623108,1.0,0.0,3.0,1.0,0.0
12046740,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.9990000128746032,0.5694720149040222,0.4358112812042236,296.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.4518146514892578,0.050000000745058,0.0496379435062408,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.8232543468475342,0.2683752775192261,0.1889341175556183,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.7591224312782288,0.2101018726825714,0.2007263153791427,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.7721196413040161,0.2210376262664795,1.0019562244415283,285.6694030761719,285.5098571777344,293.5414428710937,287.6005554199219,293.5411376953125,297.760986328125,285.6693115234375,1.0,0.4315052330493927,1.0,1.0,0.0,1.0,-2.253227949142456,2.253223896026612,4.086478838871699e-06,1.741729736328125,0.8226038217544556,0.8226038217544556,0.0,90.00203704833984,91.0,17961.80859375,-0.0,998.3798217773438,1.0,283.1499938964844,285.02398681640625,290.6011657714844,291.8360900878906,293.1499938964844,293.1499938964844,283.1499938964844,17772.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237583160400391,1.0,0.0,0.0,2.291292667388916,2.2913026809692383,3.503115806324786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.73291015625,0.0,396.1150817871094,1895.4371337890625,0.0,1068.9290771484375,0.5755685567855835,1.0,0.0,3.0,1.0,0.0
12046800,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.9990000128746032,0.5694720149040222,0.4358112812042236,296.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.4518146514892578,0.050000000745058,0.0496379435062408,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.8232543468475342,0.2683752775192261,0.1889341175556183,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.7591224312782288,0.2101018726825714,0.2007263153791427,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.7721196413040161,0.2210376262664795,1.0019562244415283,285.6694030761719,285.5098571777344,293.5414428710937,287.6005554199219,293.5411376953125,297.760986328125,285.6693115234375,1.0,0.4315052330493927,1.0,1.0,0.0,1.0,-2.253227949142456,2.253223896026612,4.086478838871699e-06,1.741729736328125,0.8226038217544556,0.8226038217544556,0.0,90.00203704833984,91.0,17961.80859375,-0.0,998.3798217773438,1.0,283.1499938964844,285.02398681640625,290.6011657714844,291.8360900878906,293.1499938964844,293.1499938964844,283.1499938964844,17772.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237583160400391,1.0,0.0,0.0,2.291292667388916,2.2913026809692383,3.503115806324786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.73291015625,0.0,396.1150817871094,1895.4371337890625,0.0,1068.9290771484375,0.5755685567855835,1.0,0.0,3.0,1.0,0.0
12046860,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.9990000128746032,0.571216344833374,0.4356933236122131,296.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.4518775045871734,0.050000000745058,0.0496367141604423,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.8238335251808167,0.2689220905303955,0.1893100589513778,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6691589355469,0.7603800892829895,0.2111227214336395,0.2016849964857101,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6691589355469,0.7725033760070801,0.2213032394647598,1.0031615495681765,285.669189453125,285.5112609863281,293.55291748046875,287.6022644042969,293.5526733398437,297.7633972167969,285.66925048828125,1.0,0.4320008754730224,1.0,1.0,0.0,1.0,-2.2561326026916504,2.2561283111572266,4.096993052371545e-06,1.7439900636672974,0.8247791528701782,0.8247791528701782,0.0,90.05802154541016,94.0,18009.77734375,-0.0,1001.5741577148438,1.0,283.1499938964844,285.0217590332031,290.60479736328125,291.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17771.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242225766181946,1.0,0.0,0.0,2.2998595237731934,2.299869537353516,3.5293601285957266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.71728515625,0.0,399.9405212402344,1895.4371337890625,0.0,1071.818115234375,0.5774502754211426,1.0,0.0,3.0,1.0,0.0
12046920,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.9990000128746032,0.571216344833374,0.4356933236122131,296.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.4518775045871734,0.050000000745058,0.0496367141604423,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.8238335251808167,0.2689220905303955,0.1893100589513778,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6691589355469,0.7603800892829895,0.2111227214336395,0.2016849964857101,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6691589355469,0.7725033760070801,0.2213032394647598,1.0031615495681765,285.669189453125,285.5112609863281,293.55291748046875,287.6022644042969,293.5526733398437,297.7633972167969,285.66925048828125,1.0,0.4320008754730224,1.0,1.0,0.0,1.0,-2.2561326026916504,2.2561283111572266,4.096993052371545e-06,1.7439900636672974,0.8247791528701782,0.8247791528701782,0.0,90.05802154541016,94.0,18009.77734375,-0.0,1001.5741577148438,1.0,283.1499938964844,285.0217590332031,290.60479736328125,291.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17771.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242225766181946,1.0,0.0,0.0,2.2998595237731934,2.299869537353516,3.5293601285957266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.71728515625,0.0,399.9405212402344,1895.4371337890625,0.0,1071.818115234375,0.5774502754211426,1.0,0.0,3.0,1.0,0.0
12046980,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67095947265625,0.9990000128746032,0.5717897415161133,0.4382905960083008,296.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.4504986703395843,0.050000000745058,0.0496632009744644,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709289550781,0.8228604197502136,0.269482284784317,0.1897173225879669,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.7601217031478882,0.2121468186378479,0.202677920460701,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.7712529301643372,0.2215135991573333,1.004304051399231,285.6709289550781,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.77471923828125,285.67108154296875,1.0,0.4335318505764007,1.0,1.0,0.0,1.0,-2.262336254119873,2.2623322010040283,4.119504865229828e-06,1.748821258544922,0.8269221782684326,0.8269221782684326,0.0,90.9159927368164,97.0,18073.326171875,-0.0,1011.2646484375,1.0,283.1499938964844,285.0212707519531,290.6070861816406,291.84820556640625,293.1499938964844,293.1499938964844,283.1499938964844,17771.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253883838653564,1.0,0.0,0.0,2.30839467048645,2.308404922485352,3.555604735083762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.0869140625,0.0,403.787841796875,1895.4371337890625,0.0,1079.098388671875,0.5793294906616211,1.0,0.0,3.0,1.0,0.0
12047040,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67095947265625,0.9990000128746032,0.5717897415161133,0.4382905960083008,296.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.4504986703395843,0.050000000745058,0.0496632009744644,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709289550781,0.8228604197502136,0.269482284784317,0.1897173225879669,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.7601217031478882,0.2121468186378479,0.202677920460701,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.7712529301643372,0.2215135991573333,1.004304051399231,285.6709289550781,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.77471923828125,285.67108154296875,1.0,0.4335318505764007,1.0,1.0,0.0,1.0,-2.262336254119873,2.2623322010040283,4.119504865229828e-06,1.748821258544922,0.8269221782684326,0.8269221782684326,0.0,90.9159927368164,97.0,18073.326171875,-0.0,1011.2646484375,1.0,283.1499938964844,285.0212707519531,290.6070861816406,291.84820556640625,293.1499938964844,293.1499938964844,283.1499938964844,17771.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253883838653564,1.0,0.0,0.0,2.30839467048645,2.308404922485352,3.555604735083762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.0869140625,0.0,403.787841796875,1895.4371337890625,0.0,1079.098388671875,0.5793294906616211,1.0,0.0,3.0,1.0,0.0
12047100,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.9990000128746032,0.5716162919998169,0.4403930306434631,296.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.4493976533412933,0.050000000745058,0.0496847666800022,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723327636719,0.8219197392463684,0.269765704870224,0.1899296641349792,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.7595457434654236,0.2126562744379043,0.2031812071800232,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.7701375484466553,0.2215887010097503,1.004790425300598,285.6723327636719,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.7831726074219,285.67254638671875,1.0,0.4345918297767639,1.0,1.0,0.0,1.0,-2.2663307189941406,2.266326665878296,4.134034043090651e-06,1.7519317865371704,0.8280357122421265,0.8280357122421265,0.0,91.58306121826172,97.0,18108.82421875,-0.0,1017.9720458984376,1.0,283.1499938964844,285.0215148925781,290.607177734375,291.8506774902344,293.1499938964844,293.1499938964844,283.1499938964844,17776.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262015700340271,1.0,0.0,0.0,2.312535524368286,2.3125457763671875,3.568372335394088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.67138671875,0.0,405.6861267089844,1895.4371337890625,0.0,1084.1976318359375,0.5802484154701233,1.0,0.0,3.0,1.0,0.0
12047160,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739807128906,0.9990000128746032,0.5711336135864258,0.442942202091217,296.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.4480806589126587,0.050000000745058,0.0497110597789287,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739196777344,0.8207313418388367,0.2700507342815399,0.1901467442512512,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67388916015625,0.7587265372276306,0.2131624519824981,0.2036865800619125,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739196777344,0.768751323223114,0.2216401696205139,1.0051977634429932,285.6739501953125,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.7933044433594,285.6741638183594,1.0,0.4358100891113281,1.0,1.0,0.0,1.0,-2.270780801773072,2.2707767486572266,4.150251243117964e-06,1.755396604537964,0.8290187120437622,0.8290187120437622,0.0,92.3838882446289,100.0,18146.521484375,-0.0,1025.6927490234375,1.0,283.1499938964844,285.0219116210937,290.6064758300781,291.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,17774.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271265149116516,1.0,0.0,0.0,2.3168299198150635,2.316840171813965,3.58163759983654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.1650390625,0.0,407.6247253417969,1895.4371337890625,0.0,1090.01806640625,0.5811905860900879,1.0,0.0,3.0,1.0,0.0
12047220,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67742919921875,0.9990000128746032,0.5695137977600098,0.4485467672348022,296.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.4452538788318634,0.050000000745058,0.0497694090008735,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.818047821521759,0.2705770432949066,0.1905553787946701,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.7567399740219116,0.214083045721054,0.2046171277761459,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.7656596302986145,0.2216716557741165,1.00571870803833,285.6773986816406,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.81549072265625,285.6776428222656,1.0,0.4383651912212372,1.0,1.0,0.0,1.0,-2.2798168659210205,2.2798125743865967,4.183281362202251e-06,1.762430191040039,0.8310278058052063,0.8310278058052063,0.0,94.13655853271484,100.0,18218.486328125,-0.0,1041.9464111328125,1.0,283.1499938964844,285.02313232421875,290.6031799316406,291.8540344238281,293.1499938964844,293.1499938964844,283.1499938964844,17778.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629006564617157,1.0,0.0,0.0,2.324421167373657,2.3244316577911377,3.605147469443182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.5107421875,0.0,411.11083984375,1895.4371337890625,0.0,1101.91650390625,0.5828698873519897,1.0,0.0,3.0,1.0,0.0
12047280,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.677734375,0.9990000128746032,0.5693295001983643,0.4490827918052673,296.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771850585937,0.4449884593486786,0.050000000745058,0.0497750304639339,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776733398437,0.8177883625030518,0.2706228494644165,0.1905913650989532,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776428222656,0.7565426826477051,0.2141623347997665,0.2046979218721389,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776428222656,0.7653626203536987,0.2216703444719314,1.005748629570007,285.6777038574219,285.5290832519531,293.5709228515625,287.5926208496094,293.5708312988281,297.8175964355469,285.6779479980469,1.0,0.4386035799980163,1.0,1.0,0.0,1.0,-2.2806437015533447,2.280639410018921,4.186310434306506e-06,1.7630736827850342,0.8310511708259583,0.8310511708259583,0.0,94.30409240722656,103.0,18224.904296875,-0.0,1043.4674072265625,1.0,283.1499938964844,285.02325439453125,290.602783203125,291.8540344238281,293.1499938964844,293.1499938964844,283.1499938964844,17778.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291765570640564,1.0,0.0,0.0,2.3250951766967773,2.3251054286956787,3.607238454605977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.69384765625,0.0,411.4181518554688,1895.4371337890625,0.0,1102.9969482421875,0.5830180644989014,1.0,0.0,3.0,1.0,0.0
12047340,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819152832031,0.9990000128746032,0.5664845705032349,0.4563116729259491,296.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.4414916634559631,0.050000000745058,0.0498514771461486,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6818542480469,0.8142627477645874,0.2711944580078125,0.1910455226898193,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.7538270354270935,0.215142011642456,0.205703467130661,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.7613610029220581,0.2215996533632278,1.0059075355529783,285.681884765625,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.84527587890625,285.68212890625,1.0,0.4417522251605987,1.0,1.0,0.0,1.0,-2.291362762451172,2.291358470916748,4.225681095704204e-06,1.771413803100586,0.8330067992210388,0.8330067992210388,0.0,96.56798553466795,106.0,18305.634765625,-0.0,1063.635986328125,1.0,283.1499938964844,285.0250244140625,290.5964660644531,291.8529663085937,293.1499938964844,293.1499938964844,283.1499938964844,17784.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631324291229248,1.0,0.0,0.0,2.3331315517425537,2.333141803741455,3.632216873938887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.66796875,0.0,415.1385192871094,1895.4371337890625,0.0,1116.7088623046875,0.584798276424408,1.0,0.0,3.0,1.0,0.0
