time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047400,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819152832031,0.9990000128746032,0.5664845705032349,0.4563116729259491,296.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.4414916634559631,0.050000000745058,0.0498514771461486,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6818542480469,0.8142627477645874,0.2711944580078125,0.1910455226898193,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.7538270354270935,0.215142011642456,0.205703467130661,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.7613610029220581,0.2215996533632278,1.0059075355529783,285.681884765625,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.84527587890625,285.68212890625,1.0,0.4417522251605987,1.0,1.0,0.0,1.0,-2.291362762451172,2.291358470916748,4.225681095704204e-06,1.771413803100586,0.8330067992210388,0.8330067992210388,0.0,96.56798553466795,106.0,18305.634765625,-0.0,1063.635986328125,1.0,283.1499938964844,285.0250244140625,290.5964660644531,291.8529663085937,293.1499938964844,293.1499938964844,283.1499938964844,17784.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631324291229248,1.0,0.0,0.0,2.3331315517425537,2.333141803741455,3.632216873938887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.66796875,0.0,415.1385192871094,1895.4371337890625,0.0,1116.7088623046875,0.584798276424408,1.0,0.0,3.0,1.0,0.0
12047460,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863098144531,0.9990000128746032,0.5627322793006897,0.4642966389656067,296.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856994628906,0.4378055036067962,0.050000000745058,0.0499373488128185,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.8103259205818176,0.2717623114585876,0.1915045082569122,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.7507896423339844,0.2160997092723846,0.2066978812217712,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.7569828033447266,0.2214374244213104,1.0056850910186768,285.686279296875,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.87255859375,285.6865539550781,1.0,0.4451328217983246,1.0,1.0,0.0,1.0,-2.3025362491607666,2.3025319576263428,4.266920313966693e-06,1.7801029682159424,0.8348761796951294,0.8348761796951294,0.0,99.08621978759766,94.0,18386.921875,-0.0,1085.46533203125,1.0,283.1499938964844,285.027099609375,290.58837890625,291.84991455078125,293.1499938964844,293.1499938964844,283.1499938964844,17791.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334370970726013,1.0,0.0,0.0,2.3408877849578857,2.340898275375366,3.656407159269293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.2080078125,0.0,418.7592468261719,1895.4371337890625,0.0,1130.3116455078125,0.586519718170166,1.0,0.0,3.0,1.0,0.0
12047520,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863098144531,0.9990000128746032,0.5627322793006897,0.4642966389656067,296.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856994628906,0.4378055036067962,0.050000000745058,0.0499373488128185,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.8103259205818176,0.2717623114585876,0.1915045082569122,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.7507896423339844,0.2160997092723846,0.2066978812217712,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.7569828033447266,0.2214374244213104,1.0056850910186768,285.686279296875,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.87255859375,285.6865539550781,1.0,0.4451328217983246,1.0,1.0,0.0,1.0,-2.3025362491607666,2.3025319576263428,4.266920313966693e-06,1.7801029682159424,0.8348761796951294,0.8348761796951294,0.0,99.08621978759766,94.0,18386.921875,-0.0,1085.46533203125,1.0,283.1499938964844,285.027099609375,290.58837890625,291.84991455078125,293.1499938964844,293.1499938964844,283.1499938964844,17791.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334370970726013,1.0,0.0,0.0,2.3408877849578857,2.340898275375366,3.656407159269293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.2080078125,0.0,418.7592468261719,1895.4371337890625,0.0,1130.3116455078125,0.586519718170166,1.0,0.0,3.0,1.0,0.0
12047580,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68194580078125,0.9990000128746032,0.5596428513526917,0.460265189409256,296.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.4396436214447021,0.050000000745058,0.049893744289875,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.8131048679351807,0.2722915112972259,0.1918497830629348,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.7538719773292542,0.2170062512159347,0.207523912191391,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.7588700652122498,0.2212330549955368,1.0045676231384275,285.6820068359375,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.88446044921875,285.6813659667969,1.0,0.4430904388427734,1.0,1.0,0.0,1.0,-2.297724723815918,2.297720432281494,4.249571247783024e-06,1.776606798171997,0.8364986777305603,0.8364986777305603,0.0,97.84468841552734,82.0,18373.68359375,-0.0,1075.417724609375,1.0,283.1499938964844,285.0212707519531,290.5779724121094,291.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,17805.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352723240852356,1.0,0.0,0.0,2.348189353942871,2.348199844360352,3.6792528135265457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.52392578125,0.0,422.2181091308594,1895.4371337890625,0.0,1142.217529296875,0.588148295879364,1.0,0.0,3.0,1.0,0.0
12047640,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68194580078125,0.9990000128746032,0.5596428513526917,0.460265189409256,296.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.4396436214447021,0.050000000745058,0.049893744289875,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.8131048679351807,0.2722915112972259,0.1918497830629348,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.7538719773292542,0.2170062512159347,0.207523912191391,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.7588700652122498,0.2212330549955368,1.0045676231384275,285.6820068359375,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.88446044921875,285.6813659667969,1.0,0.4430904388427734,1.0,1.0,0.0,1.0,-2.297724723815918,2.297720432281494,4.249571247783024e-06,1.776606798171997,0.8364986777305603,0.8364986777305603,0.0,97.84468841552734,82.0,18373.68359375,-0.0,1075.417724609375,1.0,283.1499938964844,285.0212707519531,290.5779724121094,291.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,17805.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352723240852356,1.0,0.0,0.0,2.348189353942871,2.348199844360352,3.6792528135265457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.52392578125,0.0,422.2181091308594,1895.4371337890625,0.0,1142.217529296875,0.588148295879364,1.0,0.0,3.0,1.0,0.0
12047700,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753845214844,0.9990000128746032,0.55925053358078,0.4543369710445404,296.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.4424314498901367,0.050000000745058,0.0498303808271884,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67559814453125,0.816659152507782,0.2725422084331512,0.1919808089733123,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756896972656,0.7574797868728638,0.2174462229013443,0.2078795880079269,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756896972656,0.7619433999061584,0.221155509352684,1.003875732421875,285.6755065917969,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.8905944824219,285.67462158203125,1.0,0.4406128227710724,1.0,1.0,0.0,1.0,-2.290285587310791,2.290281295776367,4.222263669362292e-06,1.770885944366455,0.8372080326080322,0.8372080326080322,0.0,96.01448822021484,82.0,18333.130859375,-0.0,1060.3189697265625,1.0,283.1499938964844,285.014892578125,290.5708312988281,291.8338623046875,293.1499938964844,293.1499938964844,283.1499938964844,17819.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357746124267578,1.0,0.0,0.0,2.351426601409912,2.3514370918273926,3.689403911266709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.99755859375,0.0,423.8004760742188,1895.4371337890625,0.0,1145.4910888671875,0.5888829231262207,1.0,0.0,3.0,1.0,0.0
12047760,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.9990000128746032,0.5597431659698486,0.4463315606117248,296.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.4463595747947693,0.050000000745058,0.0497461296617984,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.8213865756988525,0.2727864980697632,0.1920912712812423,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66729736328125,0.762317419052124,0.2178815603256225,0.2082086652517318,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672668457031,0.7662826180458069,0.221111461520195,1.0031956434249878,285.6670227050781,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.89031982421875,285.6659545898437,1.0,0.4373400807380676,1.0,1.0,0.0,1.0,-2.280282735824585,2.28027868270874,4.185638317721896e-06,1.7631628513336182,0.8376895189285278,0.8376895189285278,0.0,93.57746887207033,85.0,18276.125,-0.0,1040.2532958984375,1.0,283.1499938964844,285.00689697265625,290.562744140625,291.8235168457031,293.1499938964844,293.1499938964844,283.1499938964844,17829.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358709335327148,1.0,0.0,0.0,2.354564428329468,2.354574918746948,3.699257433709137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.46435546875,0.0,425.315185546875,1895.4371337890625,0.0,1146.1192626953125,0.5895885825157166,1.0,0.0,3.0,1.0,0.0
12047820,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65478515625,0.9990000128746032,0.5620255470275879,0.4377651214599609,296.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.656005859375,0.4507752656936645,0.050000000745058,0.0496576651930809,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549072265625,0.8267412185668945,0.2733026146888733,0.1923782378435135,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.7681747078895569,0.2187856882810592,0.2089622616767883,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.771229088306427,0.2212300151586532,1.003007888793945,285.65484619140625,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.87353515625,285.6544189453125,1.0,0.4344846308231354,1.0,1.0,0.0,1.0,-2.270896673202514,2.27089262008667,4.151048415224068e-06,1.7557010650634766,0.8385739922523499,0.8385739922523499,0.0,91.04435729980467,88.0,18219.677734375,-0.0,1020.6263427734376,1.0,283.1499938964844,284.9960021972656,290.5466613769531,291.80206298828125,293.1499938964844,293.1499938964844,283.1499938964844,17856.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349486112594604,1.0,0.0,0.0,2.3598501682281494,2.35986065864563,3.715884417943016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.2841796875,0.0,427.9307861328125,1895.4371337890625,0.0,1140.111572265625,0.5907950401306152,1.0,0.0,3.0,1.0,0.0
12047880,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65478515625,0.9990000128746032,0.5620255470275879,0.4377651214599609,296.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.656005859375,0.4507752656936645,0.050000000745058,0.0496576651930809,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549072265625,0.8267412185668945,0.2733026146888733,0.1923782378435135,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.7681747078895569,0.2187856882810592,0.2089622616767883,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.771229088306427,0.2212300151586532,1.003007888793945,285.65484619140625,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.87353515625,285.6544189453125,1.0,0.4344846308231354,1.0,1.0,0.0,1.0,-2.270896673202514,2.27089262008667,4.151048415224068e-06,1.7557010650634766,0.8385739922523499,0.8385739922523499,0.0,91.04435729980467,88.0,18219.677734375,-0.0,1020.6263427734376,1.0,283.1499938964844,284.9960021972656,290.5466613769531,291.80206298828125,293.1499938964844,293.1499938964844,283.1499938964844,17856.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349486112594604,1.0,0.0,0.0,2.3598501682281494,2.35986065864563,3.715884417943016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.2841796875,0.0,427.9307861328125,1895.4371337890625,0.0,1140.111572265625,0.5907950401306152,1.0,0.0,3.0,1.0,0.0
12047940,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9990000128746032,0.5640162229537964,0.4340788424015045,296.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.452743798494339,0.050000000745058,0.0496200993657112,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.8293876647949219,0.2738601565361023,0.1927313506603241,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.7714049816131592,0.2197308987379074,0.2098073214292526,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.773665726184845,0.2214946895837783,1.003902792930603,285.6502990722656,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.8656311035156,285.6501770019531,1.0,0.4335416853427887,1.0,1.0,0.0,1.0,-2.2689332962036133,2.268929004669189,4.143786554777762e-06,1.7541141510009766,0.8393341302871704,0.8393341302871704,0.0,90.03068542480469,91.0,18213.251953125,-0.0,1014.6703491210938,1.0,283.1499938964844,284.9914245605469,290.53619384765625,291.7884826660156,293.1499938964844,293.1499938964844,283.1499938964844,17879.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336210370063782,1.0,0.0,0.0,2.364288806915283,2.364299297332764,3.72987614127851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.060791015625,0.0,430.1331481933594,1895.4371337890625,0.0,1131.5010986328125,0.5918081402778625,1.0,0.0,3.0,1.0,0.0
12048000,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9990000128746032,0.5640162229537964,0.4340788424015045,296.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.452743798494339,0.050000000745058,0.0496200993657112,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.8293876647949219,0.2738601565361023,0.1927313506603241,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.7714049816131592,0.2197308987379074,0.2098073214292526,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.773665726184845,0.2214946895837783,1.003902792930603,285.6502990722656,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.8656311035156,285.6501770019531,1.0,0.4335416853427887,1.0,1.0,0.0,1.0,-2.2689332962036133,2.268929004669189,4.143786554777762e-06,1.7541141510009766,0.8393341302871704,0.8393341302871704,0.0,90.03068542480469,91.0,18213.251953125,-0.0,1014.6703491210938,1.0,283.1499938964844,284.9914245605469,290.53619384765625,291.7884826660156,293.1499938964844,293.1499938964844,283.1499938964844,17879.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336210370063782,1.0,0.0,0.0,2.364288806915283,2.364299297332764,3.72987614127851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.060791015625,0.0,430.1331481933594,1895.4371337890625,0.0,1131.5010986328125,0.5918081402778625,1.0,0.0,3.0,1.0,0.0
12048060,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.9990000128746032,0.5650877356529236,0.4339196383953094,296.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.4528295695781708,0.050000000745058,0.0496184527873992,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.830023467540741,0.2744520306587219,0.1931364387273788,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.7726285457611084,0.2207043617963791,0.2107184082269668,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.7740912437438965,0.2217759788036346,1.0051672458648682,285.6503601074219,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.8690185546875,285.6504821777344,1.0,0.4340289831161499,1.0,1.0,0.0,1.0,-2.271836757659912,2.2718324661254883,4.154287125857081e-06,1.7563234567642212,0.8400303721427917,0.8400303721427917,0.0,90.07492065429688,94.0,18239.619140625,-0.0,1017.8552856445312,1.0,283.1499938964844,284.9908142089844,290.5307312011719,291.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17896.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328074336051941,1.0,0.0,0.0,2.36808443069458,2.36809515953064,3.741861860362405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.675537109375,0.0,432.0118103027344,1895.4371337890625,0.0,1126.2459716796875,0.5926715731620789,1.0,0.0,3.0,1.0,0.0
12048120,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.9990000128746032,0.5650877356529236,0.4339196383953094,296.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.4528295695781708,0.050000000745058,0.0496184527873992,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.830023467540741,0.2744520306587219,0.1931364387273788,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.7726285457611084,0.2207043617963791,0.2107184082269668,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.7740912437438965,0.2217759788036346,1.0051672458648682,285.6503601074219,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.8690185546875,285.6504821777344,1.0,0.4340289831161499,1.0,1.0,0.0,1.0,-2.271836757659912,2.2718324661254883,4.154287125857081e-06,1.7563234567642212,0.8400303721427917,0.8400303721427917,0.0,90.07492065429688,94.0,18239.619140625,-0.0,1017.8552856445312,1.0,283.1499938964844,284.9908142089844,290.5307312011719,291.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17896.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328074336051941,1.0,0.0,0.0,2.36808443069458,2.36809515953064,3.741861860362405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.675537109375,0.0,432.0118103027344,1895.4371337890625,0.0,1126.2459716796875,0.5926715731620789,1.0,0.0,3.0,1.0,0.0
12048180,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65386962890625,0.9990000128746032,0.5650107860565186,0.4364844560623169,296.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.4514539539813995,0.050000000745058,0.0496445000171661,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65380859375,0.829095721244812,0.2750671803951263,0.1935799419879913,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.7722697257995605,0.2216901630163192,0.2116723507642746,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.7728667259216309,0.2220030128955841,1.006384015083313,285.6538391113281,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.8822021484375,285.65411376953125,1.0,0.4355567395687103,1.0,1.0,0.0,1.0,-2.2780866622924805,2.278082609176636,4.177051323495107e-06,1.7611432075500488,0.8407337069511414,0.8407337069511414,0.0,90.92282104492188,97.0,18290.234375,-0.0,1027.654296875,1.0,283.1499938964844,284.9930419921875,290.5279235839844,291.7816772460937,293.1499938964844,293.1499938964844,283.1499938964844,17906.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327893137931824,1.0,0.0,0.0,2.371466875076294,2.3714773654937744,3.752558370706538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.10595703125,0.0,433.6701354980469,1895.4371337890625,0.0,1126.12890625,0.5934353470802307,1.0,0.0,3.0,1.0,0.0
12048240,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65386962890625,0.9990000128746032,0.5650107860565186,0.4364844560623169,296.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.4514539539813995,0.050000000745058,0.0496445000171661,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65380859375,0.829095721244812,0.2750671803951263,0.1935799419879913,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.7722697257995605,0.2216901630163192,0.2116723507642746,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.7728667259216309,0.2220030128955841,1.006384015083313,285.6538391113281,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.8822021484375,285.65411376953125,1.0,0.4355567395687103,1.0,1.0,0.0,1.0,-2.2780866622924805,2.278082609176636,4.177051323495107e-06,1.7611432075500488,0.8407337069511414,0.8407337069511414,0.0,90.92282104492188,97.0,18290.234375,-0.0,1027.654296875,1.0,283.1499938964844,284.9930419921875,290.5279235839844,291.7816772460937,293.1499938964844,293.1499938964844,283.1499938964844,17906.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327893137931824,1.0,0.0,0.0,2.371466875076294,2.3714773654937744,3.752558370706538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.10595703125,0.0,433.6701354980469,1895.4371337890625,0.0,1126.12890625,0.5934353470802307,1.0,0.0,3.0,1.0,0.0
12048300,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566162109375,0.9990000128746032,0.5645259618759155,0.438576877117157,296.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.4503466486930847,0.050000000745058,0.0496658757328987,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.8281738758087158,0.2753806412220001,0.1938124895095825,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.7716230750083923,0.2221837192773819,0.2121593058109283,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.771755039691925,0.2220851629972458,1.0069031715393066,285.65655517578125,285.60137939453125,293.5884704589844,287.5252990722656,293.5882873535156,297.89166259765625,285.65692138671875,1.0,0.4366164803504944,1.0,1.0,0.0,1.0,-2.282113075256348,2.282108783721924,4.191764219285688e-06,1.7642558813095093,0.8411661982536316,0.8411661982536316,0.0,91.58609771728516,97.0,18322.576171875,-0.0,1034.447509765625,1.0,283.1499938964844,284.9949951171875,290.5269775390625,291.78228759765625,293.1499938964844,293.1499938964844,283.1499938964844,17913.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330493092536926,1.0,0.0,0.0,2.372993469238281,2.3730039596557617,3.757391482395178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.261962890625,0.0,434.4289245605469,1895.4371337890625,0.0,1127.806640625,0.5937826633453369,1.0,0.0,3.0,1.0,0.0
12048360,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.9990000128746032,0.5637427568435669,0.4411203265190124,296.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.4490185976028442,0.050000000745058,0.0496920011937618,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.8270034790039062,0.2756969928741455,0.1940507739782333,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65972900390625,0.7707217931747437,0.2226761132478714,0.2126503735780716,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65972900390625,0.770366370677948,0.2221430391073227,1.0073394775390625,285.6597900390625,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.9025573730469,285.66021728515625,1.0,0.4378353357315063,1.0,1.0,0.0,1.0,-2.2865991592407227,2.286594867706299,4.208195605315268e-06,1.767727255821228,0.8415163159370422,0.8415163159370422,0.0,92.38401794433594,100.0,18359.33203125,-0.0,1042.2716064453125,1.0,283.1499938964844,284.9973449707031,290.5262145996094,291.78338623046875,293.1499938964844,293.1499938964844,283.1499938964844,17911.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334527730941772,1.0,0.0,0.0,2.3746800422668457,2.3746907711029053,3.762734479551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.689453125,0.0,435.2207946777344,1895.4371337890625,0.0,1130.4129638671875,0.5941528677940369,1.0,0.0,3.0,1.0,0.0
12048420,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.9990000128746032,0.5613732933998108,0.4472506940364837,296.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664733886719,0.4458979666233063,0.050000000745058,0.0497555993497371,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.8241084814071655,0.2763353586196899,0.1945402771234512,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.768354058265686,0.2236547321081161,0.2136389315128326,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.7669669985771179,0.2221890538930893,1.00795316696167,285.6676025390625,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.9269104003906,285.6680908203125,1.0,0.4406314194202423,1.0,1.0,0.0,1.0,-2.296551465988159,2.296547174453736,4.244779120199382e-06,1.775434136390686,0.842448890209198,0.842448890209198,0.0,94.29843139648438,103.0,18442.84375,-0.0,1060.29345703125,1.0,283.1499938964844,285.0030517578125,290.5253601074219,291.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,17909.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345378160476685,1.0,0.0,0.0,2.3779752254486084,2.377985954284668,3.773184289457277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.16650390625,0.0,436.7820739746094,1895.4371337890625,0.0,1137.442626953125,0.5948795080184937,1.0,0.0,3.0,1.0,0.0
12048480,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.9990000128746032,0.5613732933998108,0.4472506940364837,296.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664733886719,0.4458979666233063,0.050000000745058,0.0497555993497371,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.8241084814071655,0.2763353586196899,0.1945402771234512,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.768354058265686,0.2236547321081161,0.2136389315128326,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.7669669985771179,0.2221890538930893,1.00795316696167,285.6676025390625,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.9269104003906,285.6680908203125,1.0,0.4406314194202423,1.0,1.0,0.0,1.0,-2.296551465988159,2.296547174453736,4.244779120199382e-06,1.775434136390686,0.842448890209198,0.842448890209198,0.0,94.29843139648438,103.0,18442.84375,-0.0,1060.29345703125,1.0,283.1499938964844,285.0030517578125,290.5253601074219,291.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,17909.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345378160476685,1.0,0.0,0.0,2.3779752254486084,2.377985954284668,3.773184289457277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.16650390625,0.0,436.7820739746094,1895.4371337890625,0.0,1137.442626953125,0.5948795080184937,1.0,0.0,3.0,1.0,0.0
12048540,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.9990000128746032,0.5580130219459534,0.4544399678707123,296.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67547607421875,0.4423811137676239,0.050000000745058,0.0498313121497631,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.8206790089607239,0.2769790589809418,0.1950427740812301,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.7654544711112976,0.2246231436729431,0.2146301418542862,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.7629866600036621,0.2221693843603134,1.0082643032073977,285.6767578125,285.6017150878906,293.6158142089844,287.5193786621094,293.6154479980469,297.9404602050781,285.67730712890625,1.0,0.4437882900238037,1.0,1.0,0.0,1.0,-2.307445526123047,2.307441234588623,4.285023806005484e-06,1.7838741540908811,0.8436121940612793,0.8436121940612793,0.0,96.5503387451172,91.0,18538.7890625,-0.0,1080.7998046875,1.0,283.1499938964844,285.009765625,290.5258483886719,291.7923278808594,293.1499938964844,293.1499938964844,283.1499938964844,17900.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358436346054077,1.0,0.0,0.0,2.381617784500122,2.3816285133361816,3.784752777846734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5830078125,0.0,438.4792175292969,1895.4371337890625,0.0,1145.9410400390625,0.5956733822822571,1.0,0.0,3.0,1.0,0.0
12048600,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.9990000128746032,0.5580130219459534,0.4544399678707123,296.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67547607421875,0.4423811137676239,0.050000000745058,0.0498313121497631,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.8206790089607239,0.2769790589809418,0.1950427740812301,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.7654544711112976,0.2246231436729431,0.2146301418542862,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.7629866600036621,0.2221693843603134,1.0082643032073977,285.6767578125,285.6017150878906,293.6158142089844,287.5193786621094,293.6154479980469,297.9404602050781,285.67730712890625,1.0,0.4437882900238037,1.0,1.0,0.0,1.0,-2.307445526123047,2.307441234588623,4.285023806005484e-06,1.7838741540908811,0.8436121940612793,0.8436121940612793,0.0,96.5503387451172,91.0,18538.7890625,-0.0,1080.7998046875,1.0,283.1499938964844,285.009765625,290.5258483886719,291.7923278808594,293.1499938964844,293.1499938964844,283.1499938964844,17900.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358436346054077,1.0,0.0,0.0,2.381617784500122,2.3816285133361816,3.784752777846734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5830078125,0.0,438.4792175292969,1895.4371337890625,0.0,1145.9410400390625,0.5956733822822571,1.0,0.0,3.0,1.0,0.0
12048660,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781616210937,0.9990000128746032,0.5553357005119324,0.4496423900127411,296.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786499023437,0.4447108209133148,0.050000000745058,0.0497805662453174,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.8239255547523499,0.277594655752182,0.1954411119222641,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6782531738281,0.7691774368286133,0.2255536019802093,0.2154685109853744,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6782531738281,0.7655892372131348,0.2221397161483764,1.0078972578048706,285.6781921386719,285.591064453125,293.6330261230469,287.5215148925781,293.632568359375,297.9480895996094,285.6778869628906,1.0,0.4416114389896393,1.0,1.0,0.0,1.0,-2.302685260772705,2.302680969238281,4.267786152922781e-06,1.780395746231079,0.8449364900588989,0.8449364900588989,0.0,95.12836456298828,94.0,18550.6875,-0.0,1070.0908203125,1.0,283.1499938964844,285.0090637207031,290.5272827148437,291.7968139648437,293.1499938964844,293.1499938964844,283.1499938964844,17888.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637064516544342,1.0,0.0,0.0,2.385756492614746,2.3857672214508057,3.797917997871991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.0947265625,0.0,440.40576171875,1895.4371337890625,0.0,1153.9254150390625,0.5965719819068909,1.0,0.0,3.0,1.0,0.0
12048720,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781616210937,0.9990000128746032,0.5553357005119324,0.4496423900127411,296.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786499023437,0.4447108209133148,0.050000000745058,0.0497805662453174,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.8239255547523499,0.277594655752182,0.1954411119222641,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6782531738281,0.7691774368286133,0.2255536019802093,0.2154685109853744,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6782531738281,0.7655892372131348,0.2221397161483764,1.0078972578048706,285.6781921386719,285.591064453125,293.6330261230469,287.5215148925781,293.632568359375,297.9480895996094,285.6778869628906,1.0,0.4416114389896393,1.0,1.0,0.0,1.0,-2.302685260772705,2.302680969238281,4.267786152922781e-06,1.780395746231079,0.8449364900588989,0.8449364900588989,0.0,95.12836456298828,94.0,18550.6875,-0.0,1070.0908203125,1.0,283.1499938964844,285.0090637207031,290.5272827148437,291.7968139648437,293.1499938964844,293.1499938964844,283.1499938964844,17888.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637064516544342,1.0,0.0,0.0,2.385756492614746,2.3857672214508057,3.797917997871991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.0947265625,0.0,440.40576171875,1895.4371337890625,0.0,1153.9254150390625,0.5965719819068909,1.0,0.0,3.0,1.0,0.0
12048780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784362792969,0.9990000128746032,0.5543688535690308,0.4477714598178863,296.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780090332031,0.4456377625465393,0.050000000745058,0.0497609600424766,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67840576171875,0.8255388736724854,0.2782178521156311,0.1958559900522232,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783752441406,0.7712888717651367,0.2264926135540008,0.2163287997245788,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783752441406,0.7666553258895874,0.222185418009758,1.007899522781372,285.67840576171875,285.5643615722656,293.654541015625,287.5267944335937,293.65399169921875,297.955810546875,285.6786193847656,1.0,0.4413876533508301,1.0,1.0,0.0,1.0,-2.3019373416900635,2.30193305015564,4.2647529880923685e-06,1.779664397239685,0.8466191291809082,0.8466191291809082,0.0,94.60208129882812,97.0,18585.3359375,-0.0,1067.230712890625,1.0,283.1499938964844,285.0081481933594,290.5284118652344,291.7984924316406,293.1499938964844,293.1499938964844,283.1499938964844,17873.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373879313468933,1.0,0.0,0.0,2.390387773513794,2.390398502349853,3.812677960013389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.603515625,0.0,442.5634460449219,1895.4371337890625,0.0,1156.04638671875,0.5975781083106995,1.0,0.0,3.0,1.0,0.0
12048840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784362792969,0.9990000128746032,0.5543688535690308,0.4477714598178863,296.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780090332031,0.4456377625465393,0.050000000745058,0.0497609600424766,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67840576171875,0.8255388736724854,0.2782178521156311,0.1958559900522232,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783752441406,0.7712888717651367,0.2264926135540008,0.2163287997245788,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783752441406,0.7666553258895874,0.222185418009758,1.007899522781372,285.67840576171875,285.5643615722656,293.654541015625,287.5267944335937,293.65399169921875,297.955810546875,285.6786193847656,1.0,0.4413876533508301,1.0,1.0,0.0,1.0,-2.3019373416900635,2.30193305015564,4.2647529880923685e-06,1.779664397239685,0.8466191291809082,0.8466191291809082,0.0,94.60208129882812,97.0,18585.3359375,-0.0,1067.230712890625,1.0,283.1499938964844,285.0081481933594,290.5284118652344,291.7984924316406,293.1499938964844,293.1499938964844,283.1499938964844,17873.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373879313468933,1.0,0.0,0.0,2.390387773513794,2.390398502349853,3.812677960013389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.603515625,0.0,442.5634460449219,1895.4371337890625,0.0,1156.04638671875,0.5975781083106995,1.0,0.0,3.0,1.0,0.0
12048900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.9990000128746032,0.5537635087966919,0.4481848478317261,296.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.4454319477081299,0.050000000745058,0.0497652776539325,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.8255954384803772,0.2785384058952331,0.1960800439119339,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.7715911865234375,0.226969376206398,0.2167805433273315,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7664715051651001,0.2222343981266021,1.008105754852295,285.6807556152344,285.5487976074219,293.6670837402344,287.5307312011719,293.6664733886719,297.9588317871094,285.6810607910156,1.0,0.4417446255683899,1.0,1.0,0.0,1.0,-2.303497076034546,2.303492784500122,4.270477802492678e-06,1.7808510065078735,0.847679615020752,0.847679615020752,0.0,94.75836181640624,97.0,18620.00390625,-0.0,1069.514892578125,1.0,283.1499938964844,285.0093078613281,290.5310974121094,291.802001953125,293.1499938964844,293.1499938964844,283.1499938964844,17858.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373497247695923,1.0,0.0,0.0,2.393191337585449,2.393202066421509,3.8216265352275524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.8037109375,0.0,443.8429870605469,1895.4371337890625,0.0,1155.795654296875,0.5981791615486145,1.0,0.0,3.0,1.0,0.0
12048960,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839599609375,0.9990000128746032,0.5529869198799133,0.449218213558197,296.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830139160156,0.4449198544025421,0.050000000745058,0.0497760996222496,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838684082031,0.8253092765808105,0.2788649499416351,0.1963130384683609,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.7715465426445007,0.2274505645036697,0.2172430604696273,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.7659567594528198,0.2222929149866104,1.0083974599838257,285.68389892578125,285.5316772460937,293.680908203125,287.5356140136719,293.6802062988281,297.9614562988281,285.6842956542969,1.0,0.4423575103282928,1.0,1.0,0.0,1.0,-2.305935859680176,2.305931568145752,4.2794686123670544e-06,1.7827235460281372,0.8488998413085938,0.8488998413085938,0.0,95.10665893554688,85.0,18663.08984375,-0.0,1073.499755859375,1.0,283.1499938964844,285.01104736328125,290.5355224609375,291.8077697753906,293.1499938964844,293.1499938964844,283.1499938964844,17840.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373110413551331,1.0,0.0,0.0,2.3963623046875,2.3963732719421387,3.831760579942056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.857421875,0.0,445.2886962890625,1895.4371337890625,0.0,1155.5418701171875,0.598857581615448,1.0,0.0,3.0,1.0,0.0
12049020,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831359863281,0.9990000128746032,0.5522923469543457,0.4400785863399505,296.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68389892578125,0.4495593309402466,0.050000000745058,0.0496810711920261,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832275390625,0.8310906887054443,0.2794984877109527,0.1966891586780548,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.7779013514518738,0.2283901572227478,0.2180421501398086,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.7712631821632385,0.2224023342132568,1.0084408521652222,285.6831970214844,285.492431640625,293.7125549316406,287.54833984375,293.71173095703125,297.9719543457031,285.6827697753906,1.0,0.4385977685451507,1.0,1.0,0.0,1.0,-2.2963244915008545,2.2963201999664307,4.24430618295446e-06,1.7754634618759155,0.8517094850540161,0.8517094850540161,0.0,92.41348266601562,88.0,18673.05078125,-0.0,1052.66796875,1.0,283.1499938964844,285.0074768066406,290.54803466796875,291.8219909667969,293.1499938964844,293.1499938964844,283.1499938964844,17800.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372772455215454,1.0,0.0,0.0,2.4038493633270264,2.403860092163086,3.8557411130568653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.1455078125,0.0,448.7303161621094,1895.4371337890625,0.0,1155.3203125,0.6004625558853149,1.0,0.0,3.0,1.0,0.0
12049080,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831359863281,0.9990000128746032,0.5522923469543457,0.4400785863399505,296.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68389892578125,0.4495593309402466,0.050000000745058,0.0496810711920261,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832275390625,0.8310906887054443,0.2794984877109527,0.1966891586780548,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.7779013514518738,0.2283901572227478,0.2180421501398086,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.7712631821632385,0.2224023342132568,1.0084408521652222,285.6831970214844,285.492431640625,293.7125549316406,287.54833984375,293.71173095703125,297.9719543457031,285.6827697753906,1.0,0.4385977685451507,1.0,1.0,0.0,1.0,-2.2963244915008545,2.2963201999664307,4.24430618295446e-06,1.7754634618759155,0.8517094850540161,0.8517094850540161,0.0,92.41348266601562,88.0,18673.05078125,-0.0,1052.66796875,1.0,283.1499938964844,285.0074768066406,290.54803466796875,291.8219909667969,293.1499938964844,293.1499938964844,283.1499938964844,17800.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372772455215454,1.0,0.0,0.0,2.4038493633270264,2.403860092163086,3.8557411130568653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.1455078125,0.0,448.7303161621094,1895.4371337890625,0.0,1155.3203125,0.6004625558853149,1.0,0.0,3.0,1.0,0.0
12049140,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.9990000128746032,0.5531202554702759,0.434975802898407,296.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.681884765625,0.4522594213485718,0.050000000745058,0.0496289059519767,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.834653913974762,0.2801477611064911,0.197097048163414,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.7820276618003845,0.2293476015329361,0.2188856154680252,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.7744287848472595,0.2225869297981262,1.0089128017425537,285.6821594238281,285.4460144042969,293.75,287.5653686523437,293.7490234375,297.98095703125,285.68231201171875,1.0,0.4372353255748749,1.0,1.0,0.0,1.0,-2.292189598083496,2.292185544967652,4.2287892938475125e-06,1.772092580795288,0.8551403284072876,0.8551403284072876,0.0,90.9585418701172,91.0,18719.05078125,-0.0,1042.607666015625,1.0,283.1499938964844,285.0042419433594,290.5629577636719,291.8374938964844,293.1499938964844,293.1499938964844,283.1499938964844,17756.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367847919464111,1.0,0.0,0.0,2.412959814071656,2.412970781326294,3.8850228634146333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.73876953125,0.0,452.9614868164063,1895.4371337890625,0.0,1152.0927734375,0.602423369884491,1.0,0.0,3.0,1.0,0.0
12049200,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.9990000128746032,0.5531202554702759,0.434975802898407,296.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.681884765625,0.4522594213485718,0.050000000745058,0.0496289059519767,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.834653913974762,0.2801477611064911,0.197097048163414,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.7820276618003845,0.2293476015329361,0.2188856154680252,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.7744287848472595,0.2225869297981262,1.0089128017425537,285.6821594238281,285.4460144042969,293.75,287.5653686523437,293.7490234375,297.98095703125,285.68231201171875,1.0,0.4372353255748749,1.0,1.0,0.0,1.0,-2.292189598083496,2.292185544967652,4.2287892938475125e-06,1.772092580795288,0.8551403284072876,0.8551403284072876,0.0,90.9585418701172,91.0,18719.05078125,-0.0,1042.607666015625,1.0,283.1499938964844,285.0042419433594,290.5629577636719,291.8374938964844,293.1499938964844,293.1499938964844,283.1499938964844,17756.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367847919464111,1.0,0.0,0.0,2.412959814071656,2.412970781326294,3.8850228634146333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.73876953125,0.0,452.9614868164063,1895.4371337890625,0.0,1152.0927734375,0.602423369884491,1.0,0.0,3.0,1.0,0.0
