time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049260,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.9990000128746032,0.5533828735351562,0.4340320825576782,296.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.4527673125267029,0.050000000745058,0.049619298428297,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.8358286023139954,0.2808261513710022,0.1975568085908889,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.7837194204330444,0.2303289771080017,0.21979621052742,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.7752696871757507,0.222845584154129,1.0099550485610962,285.68701171875,285.3935241699219,293.7923278808594,287.5854187011719,293.791259765625,297.9833068847656,285.6873474121094,1.0,0.4373964369297027,1.0,1.0,0.0,1.0,-2.2939388751983643,2.2939345836639404,4.2351457523182034e-06,1.7734030485153198,0.8594322800636292,0.8594322800636292,0.0,90.7666015625,94.0,18817.203125,-0.0,1043.7078857421875,1.0,283.1499938964844,285.0050964355469,290.5843811035156,291.8623962402344,293.1499938964844,293.1499938964844,283.1499938964844,17700.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365067958831787,1.0,0.0,0.0,2.424187660217285,2.424198627471924,3.921261679806776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.65380859375,0.0,458.2132873535156,1895.4371337890625,0.0,1150.2733154296875,0.6048409938812256,1.0,0.0,3.0,1.0,0.0
12049320,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.9990000128746032,0.5533828735351562,0.4340320825576782,296.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.4527673125267029,0.050000000745058,0.049619298428297,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.8358286023139954,0.2808261513710022,0.1975568085908889,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.7837194204330444,0.2303289771080017,0.21979621052742,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.7752696871757507,0.222845584154129,1.0099550485610962,285.68701171875,285.3935241699219,293.7923278808594,287.5854187011719,293.791259765625,297.9833068847656,285.6873474121094,1.0,0.4373964369297027,1.0,1.0,0.0,1.0,-2.2939388751983643,2.2939345836639404,4.2351457523182034e-06,1.7734030485153198,0.8594322800636292,0.8594322800636292,0.0,90.7666015625,94.0,18817.203125,-0.0,1043.7078857421875,1.0,283.1499938964844,285.0050964355469,290.5843811035156,291.8623962402344,293.1499938964844,293.1499938964844,283.1499938964844,17700.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365067958831787,1.0,0.0,0.0,2.424187660217285,2.424198627471924,3.921261679806776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.65380859375,0.0,458.2132873535156,1895.4371337890625,0.0,1150.2733154296875,0.6048409938812256,1.0,0.0,3.0,1.0,0.0
12049380,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.9990000128746032,0.5527139902114868,0.4359188675880432,296.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.4517540037631988,0.050000000745058,0.0496384389698505,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.8353545665740967,0.2815288603305816,0.1980558335781097,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7837210297584534,0.2313266098499298,0.2207530289888382,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.7744612097740173,0.2231031954288482,1.0112254619598389,285.6946105957031,285.3367614746094,293.8381042480469,287.6068420410156,293.8369445800781,297.9933776855469,285.6950988769531,1.0,0.4386862814426422,1.0,1.0,0.0,1.0,-2.299500703811645,2.2994964122772217,4.255613930581603e-06,1.777696132659912,0.8646308183670044,0.8646308183670044,0.0,91.42080688476562,97.0,18949.755859375,-0.0,1052.1644287109375,1.0,283.1499938964844,285.0076599121094,290.6101989746094,291.8948059082031,293.1499938964844,293.1499938964844,283.1499938964844,17636.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371636390686035,1.0,0.0,0.0,2.4377832412719727,2.437794208526612,3.965368193803442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.35107421875,0.0,464.6545715332031,1895.4371337890625,0.0,1154.5753173828125,0.6077774167060852,1.0,0.0,3.0,1.0,0.0
12049440,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.9990000128746032,0.5527139902114868,0.4359188675880432,296.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.4517540037631988,0.050000000745058,0.0496384389698505,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.8353545665740967,0.2815288603305816,0.1980558335781097,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7837210297584534,0.2313266098499298,0.2207530289888382,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.7744612097740173,0.2231031954288482,1.0112254619598389,285.6946105957031,285.3367614746094,293.8381042480469,287.6068420410156,293.8369445800781,297.9933776855469,285.6950988769531,1.0,0.4386862814426422,1.0,1.0,0.0,1.0,-2.299500703811645,2.2994964122772217,4.255613930581603e-06,1.777696132659912,0.8646308183670044,0.8646308183670044,0.0,91.42080688476562,97.0,18949.755859375,-0.0,1052.1644287109375,1.0,283.1499938964844,285.0076599121094,290.6101989746094,291.8948059082031,293.1499938964844,293.1499938964844,283.1499938964844,17636.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371636390686035,1.0,0.0,0.0,2.4377832412719727,2.437794208526612,3.965368193803442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.35107421875,0.0,464.6545715332031,1895.4371337890625,0.0,1154.5753173828125,0.6077774167060852,1.0,0.0,3.0,1.0,0.0
12049500,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.9990000128746032,0.5519853830337524,0.4377205669879913,296.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.4507966339588165,0.050000000745058,0.0496568083763122,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.8346223831176758,0.2818863689899444,0.198316752910614,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7832106947898865,0.2318277359008789,0.2212435007095337,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7735407948493958,0.2232163846492767,1.0118414163589478,285.6990661621094,285.306884765625,293.8621826171875,287.6180114746094,293.86102294921875,297.9971618652344,285.6996154785156,1.0,0.4396572709083557,1.0,1.0,0.0,1.0,-2.303328514099121,2.3033242225646973,4.269751116225962e-06,1.780661940574646,0.8675922155380249,0.8675922155380249,0.0,92.00345611572266,97.0,19026.4375,-0.0,1058.5252685546875,1.0,283.1499938964844,285.0092163085937,290.6238708496094,291.9127502441406,293.1499938964844,293.1499938964844,283.1499938964844,17603.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378786563873291,1.0,0.0,0.0,2.445535182952881,2.4455461502075195,3.9906274196255254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.3916015625,0.0,468.3689880371094,1895.4371337890625,0.0,1159.27001953125,0.6094565391540527,1.0,0.0,3.0,1.0,0.0
12049560,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.9990000128746032,0.5510001182556152,0.4399782121181488,296.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.449610948562622,0.050000000745058,0.0496799387037754,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.8336334228515625,0.282246857881546,0.1985834538936615,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.782433032989502,0.232328787446022,0.2217390984296798,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037048339844,0.772354245185852,0.2233253568410873,1.0124478340148926,285.7038269042969,285.2760925292969,293.88702392578125,287.62945556640625,293.88580322265625,297.9989624023437,285.70440673828125,1.0,0.4408019781112671,1.0,1.0,0.0,1.0,-2.307711601257324,2.3077073097229004,4.28597604695824e-06,1.7840617895126345,0.8708048462867737,0.8708048462867737,0.0,92.72415924072266,100.0,19109.083984375,-0.0,1066.042724609375,1.0,283.1499938964844,285.0108947753906,290.6376647949219,291.9313049316406,293.1499938964844,293.1499938964844,283.1499938964844,17568.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388234496116638,1.0,0.0,0.0,2.453946590423584,2.4539575576782227,4.018126276150724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.75341796875,0.0,472.4335632324219,1895.4371337890625,0.0,1165.49267578125,0.6112822890281677,1.0,0.0,3.0,1.0,0.0
12049620,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140197753906,0.9990000128746032,0.5483191013336182,0.4455645680427551,296.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125549316406,0.4467434287071228,0.050000000745058,0.0497376956045627,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138977050781,0.8310768008232117,0.2829743325710296,0.1991303861141204,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.7802708148956299,0.2333299219608307,0.2227409780025482,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.769386351108551,0.2235240489244461,1.0136404037475586,285.71392822265625,285.2118530273437,293.9388122558594,287.65313720703125,293.93756103515625,298.0018920898437,285.71453857421875,1.0,0.4435018301010132,1.0,1.0,0.0,1.0,-2.3177835941314697,2.317779302597046,4.32339857070474e-06,1.79188334941864,0.877995491027832,0.877995491027832,0.0,94.49835205078124,88.0,19289.775390625,-0.0,1083.8819580078125,1.0,283.1499938964844,285.01422119140625,290.6651916503906,291.96954345703125,293.1499938964844,293.1499938964844,283.1499938964844,17497.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412543654441833,1.0,0.0,0.0,2.4727399349212646,2.4727511405944824,4.079906830156688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.205078125,0.0,481.6412048339844,1895.4371337890625,0.0,1181.603515625,0.615374743938446,1.0,0.0,3.0,1.0,0.0
12049680,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140197753906,0.9990000128746032,0.5483191013336182,0.4455645680427551,296.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125549316406,0.4467434287071228,0.050000000745058,0.0497376956045627,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138977050781,0.8310768008232117,0.2829743325710296,0.1991303861141204,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.7802708148956299,0.2333299219608307,0.2227409780025482,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.769386351108551,0.2235240489244461,1.0136404037475586,285.71392822265625,285.2118530273437,293.9388122558594,287.65313720703125,293.93756103515625,298.0018920898437,285.71453857421875,1.0,0.4435018301010132,1.0,1.0,0.0,1.0,-2.3177835941314697,2.317779302597046,4.32339857070474e-06,1.79188334941864,0.877995491027832,0.877995491027832,0.0,94.49835205078124,88.0,19289.775390625,-0.0,1083.8819580078125,1.0,283.1499938964844,285.01422119140625,290.6651916503906,291.96954345703125,293.1499938964844,293.1499938964844,283.1499938964844,17497.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412543654441833,1.0,0.0,0.0,2.4727399349212646,2.4727511405944824,4.079906830156688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.205078125,0.0,481.6412048339844,1895.4371337890625,0.0,1181.603515625,0.615374743938446,1.0,0.0,3.0,1.0,0.0
12049740,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.9990000128746032,0.5462186932563782,0.4395219683647156,296.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157897949219,0.449848860502243,0.050000000745058,0.049675129354,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.8352031707763672,0.2836701869964599,0.1995770335197448,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71533203125,0.7849504947662354,0.2342939525842666,0.223599836230278,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71533203125,0.7730365991592407,0.2236673831939697,1.0140470266342163,285.7152709960937,285.1444396972656,293.9931945800781,287.6777038574219,293.9918518066406,298.010498046875,285.7149353027344,1.0,0.4410222172737121,1.0,1.0,0.0,1.0,-2.3125252723693848,2.312520980834961,4.3042896322731394e-06,1.7880518436431885,0.886081337928772,0.886081337928772,0.0,92.76219177246094,91.0,19385.10546875,-0.0,1071.3519287109375,1.0,283.1499938964844,285.0088195800781,290.69110107421875,292.004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17429.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644017219543457,1.0,0.0,0.0,2.494058847427368,2.494070291519165,4.150560641846824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.00439453125,0.0,492.3123779296875,1895.4371337890625,0.0,1200.0872802734375,0.620040774345398,1.0,0.0,3.0,1.0,0.0
12049800,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.9990000128746032,0.5462186932563782,0.4395219683647156,296.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157897949219,0.449848860502243,0.050000000745058,0.049675129354,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.8352031707763672,0.2836701869964599,0.1995770335197448,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71533203125,0.7849504947662354,0.2342939525842666,0.223599836230278,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71533203125,0.7730365991592407,0.2236673831939697,1.0140470266342163,285.7152709960937,285.1444396972656,293.9931945800781,287.6777038574219,293.9918518066406,298.010498046875,285.7149353027344,1.0,0.4410222172737121,1.0,1.0,0.0,1.0,-2.3125252723693848,2.312520980834961,4.3042896322731394e-06,1.7880518436431885,0.886081337928772,0.886081337928772,0.0,92.76219177246094,91.0,19385.10546875,-0.0,1071.3519287109375,1.0,283.1499938964844,285.0088195800781,290.69110107421875,292.004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17429.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644017219543457,1.0,0.0,0.0,2.494058847427368,2.494070291519165,4.150560641846824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.00439453125,0.0,492.3123779296875,1895.4371337890625,0.0,1200.0872802734375,0.620040774345398,1.0,0.0,3.0,1.0,0.0
12049860,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.9990000128746032,0.5456623435020447,0.4367753863334656,296.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.4512968957424164,0.050000000745058,0.049647007137537,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.8374453783035278,0.2843636274337768,0.2000363171100616,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.7876948118209839,0.2352593094110489,0.2244781553745269,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.7748375535011292,0.2238525152206421,1.0146671533584597,285.7142944335937,285.0741882324219,294.04986572265625,287.7030029296875,294.0484619140625,298.01885986328125,285.71441650390625,1.0,0.4406000077724457,1.0,1.0,0.0,1.0,-2.3115322589874268,2.311527967453003,4.300386990507832e-06,1.7871607542037964,0.8950648903846741,0.8950648903846741,0.0,92.01377868652344,94.0,19503.796875,-0.0,1067.3421630859375,1.0,283.1499938964844,285.0020751953125,290.71343994140625,292.0336608886719,293.1499938964844,293.1499938964844,283.1499938964844,17368.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461130380630493,1.0,0.0,0.0,2.5175909996032715,2.5176024436950684,4.22925296561516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9736328125,0.0,504.3577880859375,1895.4371337890625,0.0,1214.2303466796875,0.6252182722091675,1.0,0.0,3.0,1.0,0.0
12049920,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.9990000128746032,0.5456623435020447,0.4367753863334656,296.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.4512968957424164,0.050000000745058,0.049647007137537,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.8374453783035278,0.2843636274337768,0.2000363171100616,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.7876948118209839,0.2352593094110489,0.2244781553745269,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.7748375535011292,0.2238525152206421,1.0146671533584597,285.7142944335937,285.0741882324219,294.04986572265625,287.7030029296875,294.0484619140625,298.01885986328125,285.71441650390625,1.0,0.4406000077724457,1.0,1.0,0.0,1.0,-2.3115322589874268,2.311527967453003,4.300386990507832e-06,1.7871607542037964,0.8950648903846741,0.8950648903846741,0.0,92.01377868652344,94.0,19503.796875,-0.0,1067.3421630859375,1.0,283.1499938964844,285.0020751953125,290.71343994140625,292.0336608886719,293.1499938964844,293.1499938964844,283.1499938964844,17368.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461130380630493,1.0,0.0,0.0,2.5175909996032715,2.5176024436950684,4.22925296561516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9736328125,0.0,504.3577880859375,1895.4371337890625,0.0,1214.2303466796875,0.6252182722091675,1.0,0.0,3.0,1.0,0.0
12049980,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.9990000128746032,0.5445692539215088,0.4376303851604461,296.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.4508434236049652,0.050000000745058,0.0496557131409645,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8375815749168396,0.2850702702999115,0.2005318403244018,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.7882794141769409,0.2362353950738906,0.2254048436880111,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.7745830416679382,0.22407266497612,1.0156675577163696,285.7176818847656,285.0014343261719,294.1085205078125,287.7288513183594,294.1070861816406,298.0248107910156,285.71795654296875,1.0,0.4414445757865906,1.0,1.0,0.0,1.0,-2.315476894378662,2.3154726028442383,4.315022579248762e-06,1.790209174156189,0.9051268696784972,0.9051268696784972,0.0,92.35546875,97.0,19664.4609375,-0.0,1072.9317626953125,1.0,283.1499938964844,284.998291015625,290.73828125,292.0668029785156,293.1499938964844,293.1499938964844,283.1499938964844,17308.943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479509472846985,1.0,0.0,0.0,2.543332099914551,2.543343544006348,4.316179342822579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.7939453125,0.0,517.8154296875,1895.4371337890625,0.0,1226.71875,0.633901059627533,1.0,0.0,3.0,1.0,0.0
12050040,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.9990000128746032,0.5445692539215088,0.4376303851604461,296.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.4508434236049652,0.050000000745058,0.0496557131409645,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8375815749168396,0.2850702702999115,0.2005318403244018,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.7882794141769409,0.2362353950738906,0.2254048436880111,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.7745830416679382,0.22407266497612,1.0156675577163696,285.7176818847656,285.0014343261719,294.1085205078125,287.7288513183594,294.1070861816406,298.0248107910156,285.71795654296875,1.0,0.4414445757865906,1.0,1.0,0.0,1.0,-2.315476894378662,2.3154726028442383,4.315022579248762e-06,1.790209174156189,0.9051268696784972,0.9051268696784972,0.0,92.35546875,97.0,19664.4609375,-0.0,1072.9317626953125,1.0,283.1499938964844,284.998291015625,290.73828125,292.0668029785156,293.1499938964844,293.1499938964844,283.1499938964844,17308.943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479509472846985,1.0,0.0,0.0,2.543332099914551,2.543343544006348,4.316179342822579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.7939453125,0.0,517.8154296875,1895.4371337890625,0.0,1226.71875,0.633901059627533,1.0,0.0,3.0,1.0,0.0
12050100,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.9990000128746032,0.5436789989471436,0.4389912784099579,296.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71337890625,0.4501264691352844,0.050000000745058,0.0496696308255195,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.8371008038520813,0.2854161262512207,0.2007873356342315,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.7880074381828308,0.2367177307605743,0.2258782833814621,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71197509765625,0.7739123702049255,0.2241754680871963,1.016221284866333,285.7118530273437,284.9642333984375,294.1385192871094,287.741943359375,294.1370849609375,298.02716064453125,285.71142578125,1.0,0.4422328472137451,1.0,1.0,0.0,1.0,-2.3186681270599365,2.3186638355255127,4.326896942075109e-06,1.7926840782165527,0.910426914691925,0.910426914691925,0.0,92.80671691894533,97.0,19785.927734375,-0.0,1078.1558837890625,1.0,283.1499938964844,284.9853210449219,290.7530517578125,292.0883178710937,293.1499938964844,293.1499938964844,283.1499938964844,17583.107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491327881813049,1.0,0.0,0.0,2.57896375656128,2.5789756774902344,4.437964662429296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.94580078125,0.0,538.7528686523438,1895.4371337890625,0.0,1234.7908935546875,0.6397399306297302,1.0,0.0,3.0,1.0,0.0
12050160,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.9990000128746032,0.5425150990486145,0.4408999681472778,296.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.4491303861141205,0.050000000745058,0.0496892370283603,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.8362886905670166,0.2857474386692047,0.20103619992733,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.787394642829895,0.2371882200241089,0.2263461053371429,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.7729095220565796,0.2242609560489654,1.0167313814163208,285.7091369628906,284.95001220703125,294.1689147949219,287.7550964355469,294.1674499511719,298.0290832519531,285.7090148925781,1.0,0.4432185888290405,1.0,1.0,0.0,1.0,-2.3224573135375977,2.322453022003174,4.341024123277748e-06,1.79562509059906,0.9156315326690674,0.9156315326690674,0.0,93.42074584960938,85.0,19892.583984375,-0.0,1084.685546875,1.0,283.1499938964844,284.9775085449219,290.7680358886719,292.1092529296875,293.1499938964844,293.1499938964844,283.1499938964844,17707.333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650516927242279,1.0,0.0,0.0,2.603382110595703,2.6033942699432373,4.522402718976082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.60595703125,0.0,553.0791625976562,1895.4371337890625,0.0,1244.2861328125,0.6483660340309143,1.0,0.0,3.0,1.0,0.0
12050220,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859436035156,0.9990000128746032,0.5408363342285156,0.43320232629776,296.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.4532147049903869,0.050000000745058,0.0496105514466762,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.8414127826690674,0.2863275408744812,0.2014021724462509,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.7930824160575867,0.2380550354719162,0.2271094918251037,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.7775722742080688,0.2243491262197494,1.016870617866516,285.68609619140625,284.95001220703125,294.2307434082031,287.7816162109375,294.229248046875,298.0385437011719,285.684814453125,1.0,0.4400434494018554,1.0,1.0,0.0,1.0,-2.314658641815185,2.3146543502807617,4.312409146223217e-06,1.7898143529891968,0.925298035144806,0.925298035144806,0.0,91.19705200195312,88.0,20043.052734375,-0.0,1067.4749755859375,1.0,283.1499938964844,284.94097900390625,290.7978515625,292.15155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18364.8828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538667678833008,1.0,0.0,0.0,2.679032802581787,2.6790454387664795,4.789050080944435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.279296875,0.0,600.5863647460938,1895.4371337890625,0.0,1267.4498291015625,0.6666452288627625,1.0,0.0,3.0,1.0,0.0
12050280,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859436035156,0.9990000128746032,0.5408363342285156,0.43320232629776,296.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.4532147049903869,0.050000000745058,0.0496105514466762,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.8414127826690674,0.2863275408744812,0.2014021724462509,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.7930824160575867,0.2380550354719162,0.2271094918251037,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.7775722742080688,0.2243491262197494,1.016870617866516,285.68609619140625,284.95001220703125,294.2307434082031,287.7816162109375,294.229248046875,298.0385437011719,285.684814453125,1.0,0.4400434494018554,1.0,1.0,0.0,1.0,-2.314658641815185,2.3146543502807617,4.312409146223217e-06,1.7898143529891968,0.925298035144806,0.925298035144806,0.0,91.19705200195312,88.0,20043.052734375,-0.0,1067.4749755859375,1.0,283.1499938964844,284.94097900390625,290.7978515625,292.15155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18364.8828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538667678833008,1.0,0.0,0.0,2.679032802581787,2.6790454387664795,4.789050080944435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.279296875,0.0,600.5863647460938,1895.4371337890625,0.0,1267.4498291015625,0.6666452288627625,1.0,0.0,3.0,1.0,0.0
12050340,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.9990000128746032,0.5404673218727112,0.4293707609176636,296.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.4553152322769165,0.050000000745058,0.0495719499886035,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.8442376852035522,0.2868493795394897,0.2017434388399124,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.7963972091674805,0.238877072930336,0.2278525829315185,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.7799696922302246,0.2244310975074768,1.017033934593201,285.6586303710937,284.95001220703125,294.293701171875,287.8081970214844,294.29217529296875,298.0472717285156,285.65777587890625,1.0,0.439089298248291,1.0,1.0,0.0,1.0,-2.3114962577819824,2.3114919662475586,4.300410637370078e-06,1.787221074104309,0.934537947177887,0.934537947177887,0.0,90.1153564453125,91.0,20220.59765625,-0.0,1059.82666015625,1.0,283.1499938964844,284.90069580078125,290.8233337402344,292.18756103515625,293.1499938964844,293.1499938964844,283.1499938964844,19187.31640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569498181343079,1.0,0.0,0.0,2.764223098754883,2.764236688613892,5.09846643126366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.99169921875,0.0,657.6586303710938,1895.4371337890625,0.0,1288.9949951171875,0.6872463226318359,1.0,0.0,3.0,1.0,0.0
12050400,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.9990000128746032,0.5404673218727112,0.4293707609176636,296.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.4553152322769165,0.050000000745058,0.0495719499886035,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.8442376852035522,0.2868493795394897,0.2017434388399124,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.7963972091674805,0.238877072930336,0.2278525829315185,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.7799696922302246,0.2244310975074768,1.017033934593201,285.6586303710937,284.95001220703125,294.293701171875,287.8081970214844,294.29217529296875,298.0472717285156,285.65777587890625,1.0,0.439089298248291,1.0,1.0,0.0,1.0,-2.3114962577819824,2.3114919662475586,4.300410637370078e-06,1.787221074104309,0.934537947177887,0.934537947177887,0.0,90.1153564453125,91.0,20220.59765625,-0.0,1059.82666015625,1.0,283.1499938964844,284.90069580078125,290.8233337402344,292.18756103515625,293.1499938964844,293.1499938964844,283.1499938964844,19187.31640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569498181343079,1.0,0.0,0.0,2.764223098754883,2.764236688613892,5.09846643126366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.99169921875,0.0,657.6586303710938,1895.4371337890625,0.0,1288.9949951171875,0.6872463226318359,1.0,0.0,3.0,1.0,0.0
12050460,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.9990000128746032,0.5393649339675903,0.4295566082000732,296.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.4552121758460998,0.050000000745058,0.0495738014578819,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.8445857763290405,0.2873434722423553,0.2020926028490066,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.7971877455711365,0.2396736890077591,0.2286111861467361,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.7799485325813293,0.2245045304298401,1.0173932313919067,285.63543701171875,284.95001220703125,294.3575134277344,287.8346862792969,294.35595703125,298.0531921386719,285.6347351074219,1.0,0.4395062029361725,1.0,1.0,0.0,1.0,-2.313480854034424,2.3134765625,4.3077097870991565e-06,1.7887203693389893,0.943503439426422,0.943503439426422,0.0,90.22171783447266,94.0,20439.57421875,-0.0,1062.3726806640625,1.0,283.1499938964844,284.8631896972656,290.84979248046875,292.2261657714844,293.1499938964844,293.1499938964844,283.1499938964844,20117.826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599669456481934,1.0,0.0,0.0,2.855025053024292,2.855039596557617,5.438926677925338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.09423828125,0.0,722.5685424804688,1895.4371337890625,0.0,1310.2862548828125,0.7092054486274719,1.0,0.0,3.0,1.0,0.0
12050520,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.9990000128746032,0.5393649339675903,0.4295566082000732,296.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.4552121758460998,0.050000000745058,0.0495738014578819,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.8445857763290405,0.2873434722423553,0.2020926028490066,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.7971877455711365,0.2396736890077591,0.2286111861467361,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.7799485325813293,0.2245045304298401,1.0173932313919067,285.63543701171875,284.95001220703125,294.3575134277344,287.8346862792969,294.35595703125,298.0531921386719,285.6347351074219,1.0,0.4395062029361725,1.0,1.0,0.0,1.0,-2.313480854034424,2.3134765625,4.3077097870991565e-06,1.7887203693389893,0.943503439426422,0.943503439426422,0.0,90.22171783447266,94.0,20439.57421875,-0.0,1062.3726806640625,1.0,283.1499938964844,284.8631896972656,290.84979248046875,292.2261657714844,293.1499938964844,293.1499938964844,283.1499938964844,20117.826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599669456481934,1.0,0.0,0.0,2.855025053024292,2.855039596557617,5.438926677925338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.09423828125,0.0,722.5685424804688,1895.4371337890625,0.0,1310.2862548828125,0.7092054486274719,1.0,0.0,3.0,1.0,0.0
12050580,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.9990000128746032,0.5372125506401062,0.4324412047863006,296.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171569824219,0.4536280930042267,0.050000000745058,0.0496028363704681,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.8432645797729492,0.2878227233886719,0.2024494260549545,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.7962737083435059,0.2404524981975555,0.2293783277273178,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.7782646417617798,0.2245416790246963,1.017744541168213,285.6152648925781,284.95001220703125,294.421875,287.8609619140625,294.4203491210937,298.0572509765625,285.6147155761719,1.0,0.4409396350383758,1.0,1.0,0.0,1.0,-2.3187508583068848,2.318746566772461,4.32724118581973e-06,1.7927682399749756,0.9522209167480468,0.9522209167480468,0.0,91.11834716796876,97.0,20682.419921875,-0.0,1071.5753173828125,1.0,283.1499938964844,284.8282165527344,290.87774658203125,292.2679443359375,293.1499938964844,293.1499938964844,283.1499938964844,21121.2734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633290648460388,1.0,0.0,0.0,2.948760509490967,2.9487757682800293,5.801928182336269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.74951171875,0.0,794.0498046875,1895.4371337890625,0.0,1334.249755859375,0.7318726181983948,1.0,0.0,3.0,1.0,0.0
12050640,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.9990000128746032,0.5372125506401062,0.4324412047863006,296.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171569824219,0.4536280930042267,0.050000000745058,0.0496028363704681,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.8432645797729492,0.2878227233886719,0.2024494260549545,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.7962737083435059,0.2404524981975555,0.2293783277273178,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.7782646417617798,0.2245416790246963,1.017744541168213,285.6152648925781,284.95001220703125,294.421875,287.8609619140625,294.4203491210937,298.0572509765625,285.6147155761719,1.0,0.4409396350383758,1.0,1.0,0.0,1.0,-2.3187508583068848,2.318746566772461,4.32724118581973e-06,1.7927682399749756,0.9522209167480468,0.9522209167480468,0.0,91.11834716796876,97.0,20682.419921875,-0.0,1071.5753173828125,1.0,283.1499938964844,284.8282165527344,290.87774658203125,292.2679443359375,293.1499938964844,293.1499938964844,283.1499938964844,21121.2734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633290648460388,1.0,0.0,0.0,2.948760509490967,2.9487757682800293,5.801928182336269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.74951171875,0.0,794.0498046875,1895.4371337890625,0.0,1334.249755859375,0.7318726181983948,1.0,0.0,3.0,1.0,0.0
12050700,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.9990000128746032,0.5357319116592407,0.4346633553504944,296.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070251464844,0.4524252116680145,0.050000000745058,0.0496253371238708,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.8421369791030884,0.2880592942237854,0.2026320546865463,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044311523437,0.7953344583511353,0.2408368736505508,0.2297655493021011,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.7769463062286377,0.2245419025421142,1.0178849697113037,285.604248046875,284.95001220703125,294.4541931152344,287.8739929199219,294.45263671875,298.05877685546875,285.6033935546875,1.0,0.4419456124305725,1.0,1.0,0.0,1.0,-2.3222994804382324,2.3222951889038086,4.340428404248087e-06,1.7954988479614258,0.9564728140830994,0.9564728140830994,0.0,91.79737091064452,97.0,20819.734375,-0.0,1078.09130859375,1.0,283.1499938964844,284.8085632324219,290.8921203613281,292.2904357910156,293.1499938964844,293.1499938964844,283.1499938964844,21759.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652086973190308,1.0,0.0,0.0,3.004230260848999,3.00424599647522,6.022263505656156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.2578125,0.0,838.7008666992188,1895.4371337890625,0.0,1347.75439453125,0.7425214052200317,1.0,0.0,3.0,1.0,0.0
12050760,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59796142578125,0.9990000128746032,0.5339917540550232,0.4373136758804321,296.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.4510102868080139,0.050000000745058,0.0496523305773735,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.8407607078552246,0.2882944047451019,0.202814981341362,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5981140136719,0.7941350936889648,0.2412181496620178,0.2301524877548217,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59814453125,0.7753695845603943,0.2245279550552368,1.0179781913757324,285.5980224609375,284.95001220703125,294.4865417480469,287.8868713378906,294.4849853515625,298.0600280761719,285.5975646972656,1.0,0.443105399608612,1.0,1.0,0.0,1.0,-2.326311588287353,2.3263072967529297,4.3553632167459e-06,1.7985864877700806,0.9607287049293518,0.9607287049293518,0.0,92.60459899902344,85.0,20940.73046875,-0.0,1085.63671875,1.0,283.1499938964844,284.7960205078125,290.9058837890625,292.3113098144531,293.1499938964844,293.1499938964844,283.1499938964844,22172.642578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671591997146606,1.0,0.0,0.0,3.0436270236968994,3.0436432361602783,6.181248295433761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.25390625,0.0,871.1239013671875,1895.4371337890625,0.0,1361.84912109375,0.7548109889030457,1.0,0.0,3.0,1.0,0.0
12050820,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746154785156,0.9990000128746032,0.5312693119049072,0.4307478964328766,296.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.4545546174049377,0.050000000745058,0.049585685133934,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.8451457619667053,0.2887254059314728,0.2030754536390304,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749816894531,0.7990136742591858,0.2419385313987732,0.2307789623737335,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750427246094,0.779200553894043,0.2244397401809692,1.017345309257507,285.57476806640625,284.95001220703125,294.5512084960937,287.9122619628906,294.5496520996094,298.0686950683594,285.57354736328125,1.0,0.4401785731315613,1.0,1.0,0.0,1.0,-2.3186686038970947,2.318664312362671,4.327165697759483e-06,1.7928333282470703,0.968905508518219,0.968905508518219,0.0,90.68773651123048,73.0,21090.990234375,-0.0,1069.77783203125,1.0,283.1499938964844,284.7585144042969,290.9316101074219,292.34991455078125,293.1499938964844,293.1499938964844,283.1499938964844,23258.96875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711456775665283,1.0,0.0,0.0,3.1384432315826416,3.138460397720337,6.572368533852568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.64111328125,0.0,953.0623779296876,1895.4371337890625,0.0,1390.908447265625,0.7777377963066101,1.0,0.0,3.0,1.0,0.0
12050880,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746154785156,0.9990000128746032,0.5312693119049072,0.4307478964328766,296.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.4545546174049377,0.050000000745058,0.049585685133934,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.8451457619667053,0.2887254059314728,0.2030754536390304,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749816894531,0.7990136742591858,0.2419385313987732,0.2307789623737335,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750427246094,0.779200553894043,0.2244397401809692,1.017345309257507,285.57476806640625,284.95001220703125,294.5512084960937,287.9122619628906,294.5496520996094,298.0686950683594,285.57354736328125,1.0,0.4401785731315613,1.0,1.0,0.0,1.0,-2.3186686038970947,2.318664312362671,4.327165697759483e-06,1.7928333282470703,0.968905508518219,0.968905508518219,0.0,90.68773651123048,73.0,21090.990234375,-0.0,1069.77783203125,1.0,283.1499938964844,284.7585144042969,290.9316101074219,292.34991455078125,293.1499938964844,293.1499938964844,283.1499938964844,23258.96875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711456775665283,1.0,0.0,0.0,3.1384432315826416,3.138460397720337,6.572368533852568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.64111328125,0.0,953.0623779296876,1895.4371337890625,0.0,1390.908447265625,0.7777377963066101,1.0,0.0,3.0,1.0,0.0
12050940,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54327392578125,0.9990000128746032,0.5315319895744324,0.4146007299423218,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473022460937,0.4638251364231109,0.050000000745058,0.0494262017309665,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8558429479598999,0.2891177237033844,0.203237697482109,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.8100324273109436,0.2426248341798782,0.2312744259834289,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.7891539931297302,0.2243751436471939,1.016237735748291,285.5434265136719,284.95001220703125,294.6155700683594,287.9369506835937,294.614013671875,298.0839233398437,285.5418701171875,1.0,0.4337337613105774,1.0,1.0,0.0,1.0,-2.298547983169556,2.298543691635132,4.25259577241377e-06,1.777238130569458,0.976601779460907,0.976601779460907,0.0,86.02923583984375,76.0,21136.091796875,-0.0,1030.02783203125,1.0,283.1499938964844,284.7154846191406,290.9508361816406,292.3753967285156,293.1499938964844,293.1499938964844,283.1499938964844,24371.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740292310714722,1.0,0.0,0.0,3.2321648597717285,3.23218297958374,6.970763024582993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.97998046875,0.0,1039.05078125,1895.4371337890625,0.0,1412.13623046875,0.8004087805747986,1.0,0.0,3.0,1.0,0.0
12051000,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54327392578125,0.9990000128746032,0.5315319895744324,0.4146007299423218,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473022460937,0.4638251364231109,0.050000000745058,0.0494262017309665,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8558429479598999,0.2891177237033844,0.203237697482109,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.8100324273109436,0.2426248341798782,0.2312744259834289,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.7891539931297302,0.2243751436471939,1.016237735748291,285.5434265136719,284.95001220703125,294.6155700683594,287.9369506835937,294.614013671875,298.0839233398437,285.5418701171875,1.0,0.4337337613105774,1.0,1.0,0.0,1.0,-2.298547983169556,2.298543691635132,4.25259577241377e-06,1.777238130569458,0.976601779460907,0.976601779460907,0.0,86.02923583984375,76.0,21136.091796875,-0.0,1030.02783203125,1.0,283.1499938964844,284.7154846191406,290.9508361816406,292.3753967285156,293.1499938964844,293.1499938964844,283.1499938964844,24371.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740292310714722,1.0,0.0,0.0,3.2321648597717285,3.23218297958374,6.970763024582993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.97998046875,0.0,1039.05078125,1895.4371337890625,0.0,1412.13623046875,0.8004087805747986,1.0,0.0,3.0,1.0,0.0
12051060,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.9990000128746032,0.5337134003639221,0.4044811725616455,296.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.4694360196590423,0.050000000745058,0.0493294037878513,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.8631178140640259,0.2895236313343048,0.2034436017274856,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.817141592502594,0.2433315515518188,0.2318358719348907,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.795783281326294,0.2244343310594558,1.0158960819244385,285.51641845703125,284.95001220703125,294.6793212890625,287.9608154296875,294.67779541015625,298.097412109375,285.5155334472656,1.0,0.4303152561187744,1.0,1.0,0.0,1.0,-2.286772489547729,2.2867681980133057,4.208767677482683e-06,1.7678252458572388,0.9839468002319336,0.9839468002319336,0.0,83.20565795898438,79.0,21226.890625,-0.0,1006.6914672851562,1.0,283.1499938964844,284.6778869628906,290.9678649902344,292.39617919921875,293.1499938964844,293.1499938964844,283.1499938964844,25498.21484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754006147384644,1.0,0.0,0.0,3.3242342472076416,3.3242533206939697,7.373548669420416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.25341796875,0.0,1128.478271484375,1895.4371337890625,0.0,1422.2919921875,0.822688102722168,1.0,0.0,3.0,1.0,0.0
