time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051120,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.9990000128746032,0.5337134003639221,0.4044811725616455,296.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.4694360196590423,0.050000000745058,0.0493294037878513,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.8631178140640259,0.2895236313343048,0.2034436017274856,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.817141592502594,0.2433315515518188,0.2318358719348907,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.795783281326294,0.2244343310594558,1.0158960819244385,285.51641845703125,284.95001220703125,294.6793212890625,287.9608154296875,294.67779541015625,298.097412109375,285.5155334472656,1.0,0.4303152561187744,1.0,1.0,0.0,1.0,-2.286772489547729,2.2867681980133057,4.208767677482683e-06,1.7678252458572388,0.9839468002319336,0.9839468002319336,0.0,83.20565795898438,79.0,21226.890625,-0.0,1006.6914672851562,1.0,283.1499938964844,284.6778869628906,290.9678649902344,292.39617919921875,293.1499938964844,293.1499938964844,283.1499938964844,25498.21484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754006147384644,1.0,0.0,0.0,3.3242342472076416,3.3242533206939697,7.373548669420416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.25341796875,0.0,1128.478271484375,1895.4371337890625,0.0,1422.2919921875,0.822688102722168,1.0,0.0,3.0,1.0,0.0
12051180,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.9990000128746032,0.5353612303733826,0.3998325169086456,296.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.4718344509601593,0.050000000745058,0.0492857247591018,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8668196201324463,0.2899583876132965,0.2037088721990585,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8208326697349548,0.2440669536590576,0.2324791699647903,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.7990552186965942,0.224598228931427,1.016300916671753,285.4975280761719,284.95001220703125,294.74224853515625,287.9837341308594,294.74072265625,298.0929870605469,285.4969787597656,1.0,0.4289177060127258,1.0,1.0,0.0,1.0,-2.2827084064483643,2.2827041149139404,4.19355592384818e-06,1.7644964456558228,0.9911028146743774,0.9911028146743774,0.0,81.96827697753906,82.0,21373.248046875,-0.0,997.666748046875,1.0,283.1499938964844,284.6473999023437,290.9895324707031,292.4244079589844,293.1499938964844,293.1499938964844,283.1499938964844,26628.79296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764906644821167,1.0,0.0,0.0,3.4145185947418213,3.414538621902466,7.779510156069591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.68310546875,0.0,1221.0322265625,1895.4371337890625,0.0,1430.392333984375,0.8445371985435486,1.0,0.0,3.0,1.0,0.0
12051240,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.9990000128746032,0.5353612303733826,0.3998325169086456,296.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.4718344509601593,0.050000000745058,0.0492857247591018,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8668196201324463,0.2899583876132965,0.2037088721990585,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8208326697349548,0.2440669536590576,0.2324791699647903,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.7990552186965942,0.224598228931427,1.016300916671753,285.4975280761719,284.95001220703125,294.74224853515625,287.9837341308594,294.74072265625,298.0929870605469,285.4969787597656,1.0,0.4289177060127258,1.0,1.0,0.0,1.0,-2.2827084064483643,2.2827041149139404,4.19355592384818e-06,1.7644964456558228,0.9911028146743774,0.9911028146743774,0.0,81.96827697753906,82.0,21373.248046875,-0.0,997.666748046875,1.0,283.1499938964844,284.6473999023437,290.9895324707031,292.4244079589844,293.1499938964844,293.1499938964844,283.1499938964844,26628.79296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764906644821167,1.0,0.0,0.0,3.4145185947418213,3.414538621902466,7.779510156069591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.68310546875,0.0,1221.0322265625,1895.4371337890625,0.0,1430.392333984375,0.8445371985435486,1.0,0.0,3.0,1.0,0.0
12051300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.9990000128746032,0.5358196496963501,0.3989997804164886,296.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49078369140625,0.4722541570663452,0.050000000745058,0.0492779463529586,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8676388263702393,0.2901865541934967,0.2038601636886596,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.8217498660087585,0.24444480240345,0.2328253090381622,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.7997419834136963,0.2247050553560257,1.0167280435562134,285.4885559082031,284.95001220703125,294.7732849121094,287.9947814941406,294.7717590332031,298.0927124023437,285.48785400390625,1.0,0.4288198947906494,1.0,1.0,0.0,1.0,-2.2828075885772705,2.2828032970428467,4.193769655103097e-06,1.7644884586334229,0.9946030378341676,0.9946030378341676,0.0,81.77082061767578,82.0,21468.3359375,-0.0,997.0020141601562,1.0,283.1499938964844,284.6314697265625,291.0019836425781,292.4418029785156,293.1499938964844,293.1499938964844,283.1499938964844,27320.578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772708892822266,1.0,0.0,0.0,3.4669644832611084,3.4669852256774902,8.020327300073404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.62548828125,0.0,1277.2232666015625,1895.4371337890625,0.0,1436.2047119140625,0.854452908039093,1.0,0.0,3.0,1.0,0.0
12051360,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.9990000128746032,0.5359986424446106,0.3990260660648346,296.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850158691406,0.4722408950328827,0.050000000745058,0.0492781810462474,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.867847740650177,0.2904206216335296,0.2040203958749771,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.8221274018287659,0.2448275983333587,0.2331834882497787,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.7998490333557129,0.2248053401708603,1.017192006111145,285.4839172363281,284.95001220703125,294.8039855957031,288.0055236816406,294.802490234375,298.0953369140625,285.48358154296875,1.0,0.4290491044521332,1.0,1.0,0.0,1.0,-2.284017562866211,2.284013509750366,4.198058832116658e-06,1.765344738960266,0.9981144666671752,0.9981144666671752,0.0,81.81024932861328,85.0,21556.146484375,-0.0,998.4069213867188,1.0,283.1499938964844,284.6217956542969,291.0143737792969,292.4589233398437,293.1499938964844,293.1499938964844,283.1499938964844,27760.16796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678238034248352,1.0,0.0,0.0,3.502983808517456,3.503005027770996,8.187843718587828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.78515625,0.0,1316.505615234375,1895.4371337890625,0.0,1443.4271240234375,0.8659471869468689,1.0,0.0,3.0,1.0,0.0
12051420,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.9990000128746032,0.5354307293891907,0.4012585282325744,296.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.4711086750030517,0.050000000745058,0.0492990314960479,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.8667232990264893,0.2909019589424133,0.2043673545122146,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.8215177059173584,0.2456017881631851,0.2339316308498382,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.798546314239502,0.2249504178762436,1.0180330276489258,285.4745788574219,284.95001220703125,294.8642883300781,288.0260925292969,294.8628234863281,298.1092529296875,285.4745178222656,1.0,0.4303050637245178,1.0,1.0,0.0,1.0,-2.2890474796295166,2.2890431880950928,4.216234174236888e-06,1.7690870761871338,1.0,1.0,0.0,82.48516082763672,88.0,21760.912109375,-0.0,1006.2515258789062,1.0,283.1499938964844,284.6007080078125,291.0391540527344,292.4957580566406,293.1499938964844,293.1499938964844,283.1499938964844,28998.419921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808749437332153,1.0,0.0,0.0,3.586839437484741,3.5868616104125977,8.584542570133635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.9267578125,0.0,1412.5474853515625,1895.4371337890625,0.0,1463.2144775390625,0.8863386511802673,1.0,0.0,3.0,1.0,0.0
12051480,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.9990000128746032,0.5354307293891907,0.4012585282325744,296.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.4711086750030517,0.050000000745058,0.0492990314960479,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.8667232990264893,0.2909019589424133,0.2043673545122146,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.8215177059173584,0.2456017881631851,0.2339316308498382,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.798546314239502,0.2249504178762436,1.0180330276489258,285.4745788574219,284.95001220703125,294.8642883300781,288.0260925292969,294.8628234863281,298.1092529296875,285.4745178222656,1.0,0.4303050637245178,1.0,1.0,0.0,1.0,-2.2890474796295166,2.2890431880950928,4.216234174236888e-06,1.7690870761871338,1.0,1.0,0.0,82.48516082763672,88.0,21760.912109375,-0.0,1006.2515258789062,1.0,283.1499938964844,284.6007080078125,291.0391540527344,292.4957580566406,293.1499938964844,293.1499938964844,283.1499938964844,28998.419921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808749437332153,1.0,0.0,0.0,3.586839437484741,3.5868616104125977,8.584542570133635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.9267578125,0.0,1412.5474853515625,1895.4371337890625,0.0,1463.2144775390625,0.8863386511802673,1.0,0.0,3.0,1.0,0.0
12051540,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46954345703125,0.9990000128746032,0.5335990786552429,0.4058252871036529,296.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.4687230885028839,0.050000000745058,0.0493420660495758,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695129394531,0.8639904856681824,0.291399747133255,0.2047422379255294,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695129394531,0.8194621801376343,0.2463820278644561,0.2347088754177093,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695129394531,0.7955924868583679,0.2250024527311325,1.0185602903366089,285.46954345703125,284.95001220703125,294.9228515625,288.0452575683594,294.92144775390625,298.1225280761719,285.4696350097656,1.0,0.4323764145374298,1.0,1.0,0.0,1.0,-2.296600341796875,2.296596050262451,4.2437568481545895e-06,1.7747927904129028,1.0,1.0,0.0,83.79989624023438,91.0,21978.07421875,-0.0,1019.2681274414062,1.0,283.1499938964844,284.5843505859375,291.0616455078125,292.5315856933594,293.1499938964844,293.1499938964844,283.1499938964844,30250.041015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841943264007568,1.0,0.0,0.0,3.663422107696533,3.663445234298706,8.955033763413667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.212890625,0.0,1504.9722900390625,1895.4371337890625,0.0,1488.3201904296875,0.9050965309143066,1.0,0.0,3.0,1.0,0.0
12051600,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46954345703125,0.9990000128746032,0.5335990786552429,0.4058252871036529,296.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.4687230885028839,0.050000000745058,0.0493420660495758,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695129394531,0.8639904856681824,0.291399747133255,0.2047422379255294,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695129394531,0.8194621801376343,0.2463820278644561,0.2347088754177093,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695129394531,0.7955924868583679,0.2250024527311325,1.0185602903366089,285.46954345703125,284.95001220703125,294.9228515625,288.0452575683594,294.92144775390625,298.1225280761719,285.4696350097656,1.0,0.4323764145374298,1.0,1.0,0.0,1.0,-2.296600341796875,2.296596050262451,4.2437568481545895e-06,1.7747927904129028,1.0,1.0,0.0,83.79989624023438,91.0,21978.07421875,-0.0,1019.2681274414062,1.0,283.1499938964844,284.5843505859375,291.0616455078125,292.5315856933594,293.1499938964844,293.1499938964844,283.1499938964844,30250.041015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841943264007568,1.0,0.0,0.0,3.663422107696533,3.663445234298706,8.955033763413667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.212890625,0.0,1504.9722900390625,1895.4371337890625,0.0,1488.3201904296875,0.9050965309143066,1.0,0.0,3.0,1.0,0.0
12051660,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.9990000128746032,0.5306422710418701,0.4120058417320251,296.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.4653211236000061,0.050000000745058,0.0494010969996452,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.860231339931488,0.2919115722179413,0.2051391005516052,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.8164357542991638,0.2471659183502197,0.2355056405067443,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.7915853261947632,0.2250281870365142,1.0189725160598757,285.4671630859375,284.95001220703125,294.9794006347656,288.0628967285156,294.9780578613281,298.1246643066406,285.4674072265625,1.0,0.4350371956825256,1.0,1.0,0.0,1.0,-2.306023359298706,2.3060190677642822,4.278304004401434e-06,1.781954646110535,1.0,1.0,0.0,85.57825469970703,94.0,22204.04296875,-0.0,1036.1607666015625,1.0,283.1499938964844,284.5710144042969,291.08135986328125,292.5653381347656,293.1499938964844,293.1499938964844,283.1499938964844,31452.01171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68792724609375,1.0,0.0,0.0,3.7354953289031982,3.735519409179688,9.310857080890856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.306640625,0.0,1595.5567626953125,1895.4371337890625,0.0,1516.810546875,0.922768235206604,1.0,0.0,3.0,1.0,0.0
12051720,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.9990000128746032,0.5306422710418701,0.4120058417320251,296.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.4653211236000061,0.050000000745058,0.0494010969996452,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.860231339931488,0.2919115722179413,0.2051391005516052,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.8164357542991638,0.2471659183502197,0.2355056405067443,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.7915853261947632,0.2250281870365142,1.0189725160598757,285.4671630859375,284.95001220703125,294.9794006347656,288.0628967285156,294.9780578613281,298.1246643066406,285.4674072265625,1.0,0.4350371956825256,1.0,1.0,0.0,1.0,-2.306023359298706,2.3060190677642822,4.278304004401434e-06,1.781954646110535,1.0,1.0,0.0,85.57825469970703,94.0,22204.04296875,-0.0,1036.1607666015625,1.0,283.1499938964844,284.5710144042969,291.08135986328125,292.5653381347656,293.1499938964844,293.1499938964844,283.1499938964844,31452.01171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68792724609375,1.0,0.0,0.0,3.7354953289031982,3.735519409179688,9.310857080890856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.306640625,0.0,1595.5567626953125,1895.4371337890625,0.0,1516.810546875,0.922768235206604,1.0,0.0,3.0,1.0,0.0
12051780,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.9990000128746032,0.5267296433448792,0.4193136990070343,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.4610428512096405,0.050000000745058,0.0494720451533794,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.8558495044708252,0.2924340367317199,0.2055528461933136,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.8127484917640686,0.2479524314403534,0.2363172173500061,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.7869213223457336,0.2250248342752456,1.0193312168121338,285.46661376953125,284.95001220703125,295.0336608886719,288.0788879394531,295.0323791503906,298.12579345703125,285.4669189453125,1.0,0.4381218552589416,1.0,1.0,0.0,1.0,-2.316788911819458,2.316784381866455,4.318009359849384e-06,1.790168046951294,1.0,1.0,0.0,87.70182037353516,97.0,22435.197265625,-0.0,1055.978759765625,1.0,283.1499938964844,284.55975341796875,291.0985107421875,292.5968017578125,293.1499938964844,293.1499938964844,283.1499938964844,32621.052734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918809413909912,1.0,0.0,0.0,3.8042843341827393,3.804309368133545,9.656932888901792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.0732421875,0.0,1685.336669921875,1895.4371337890625,0.0,1547.277587890625,0.9396475553512572,1.0,0.0,3.0,1.0,0.0
12051840,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.9990000128746032,0.5267296433448792,0.4193136990070343,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.4610428512096405,0.050000000745058,0.0494720451533794,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.8558495044708252,0.2924340367317199,0.2055528461933136,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.8127484917640686,0.2479524314403534,0.2363172173500061,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.7869213223457336,0.2250248342752456,1.0193312168121338,285.46661376953125,284.95001220703125,295.0336608886719,288.0788879394531,295.0323791503906,298.12579345703125,285.4669189453125,1.0,0.4381218552589416,1.0,1.0,0.0,1.0,-2.316788911819458,2.316784381866455,4.318009359849384e-06,1.790168046951294,1.0,1.0,0.0,87.70182037353516,97.0,22435.197265625,-0.0,1055.978759765625,1.0,283.1499938964844,284.55975341796875,291.0985107421875,292.5968017578125,293.1499938964844,293.1499938964844,283.1499938964844,32621.052734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918809413909912,1.0,0.0,0.0,3.8042843341827393,3.804309368133545,9.656932888901792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.0732421875,0.0,1685.336669921875,1895.4371337890625,0.0,1547.277587890625,0.9396475553512572,1.0,0.0,3.0,1.0,0.0
12051900,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.9990000128746032,0.5244600772857666,0.4232876300811767,296.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.4587418437004089,0.050000000745058,0.0495111532509326,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.8535116314888,0.2926976382732391,0.2057650685310363,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.8107157349586487,0.2483455538749694,0.2367274910211563,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.7844195365905762,0.2250076979398727,1.0194666385650637,285.46539306640625,284.95001220703125,295.059814453125,288.0862121582031,295.0585632324219,298.1261901855469,285.46551513671875,1.0,0.4397816956043243,1.0,1.0,0.0,1.0,-2.322519540786743,2.32251524925232,4.3392396946728695e-06,1.7945489883422852,1.0,1.0,0.0,88.86721801757812,97.0,22557.80078125,-0.0,1066.736328125,1.0,283.1499938964844,284.55242919921875,291.1063537597656,292.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,33332.921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939188838005066,1.0,0.0,0.0,3.845569610595703,3.845594882965088,9.867669632512843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.33544921875,0.0,1740.8038330078125,1895.4371337890625,0.0,1563.0963134765625,0.9469701647758484,1.0,0.0,3.0,1.0,0.0
12051960,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.9990000128746032,0.5220018625259399,0.4274348318576813,296.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.4563924968242645,0.050000000745058,0.0495523624122142,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.8511064648628235,0.2929621636867523,0.2059783488512039,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.8085734248161316,0.2487379908561706,0.2371381670236587,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.7818331718444824,0.2249786853790283,1.019555687904358,285.4671630859375,284.95001220703125,295.0852966308594,288.0931091308594,295.0840759277344,298.1264953613281,285.4674987792969,1.0,0.4415014982223511,1.0,1.0,0.0,1.0,-2.328407287597656,2.3284027576446533,4.361117134976666e-06,1.799054741859436,1.0,1.0,0.0,90.09130096435548,85.0,22667.62890625,-0.0,1077.9456787109375,1.0,283.1499938964844,284.54986572265625,291.11328125,292.6260070800781,293.1499938964844,293.1499938964844,283.04998779296875,33768.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959421038627625,1.0,0.0,0.0,3.870606184005737,3.87063193321228,9.996575727200252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.99658203125,0.0,1775.0263671875,1895.4371337890625,0.0,1578.877197265625,0.9549301862716676,1.0,0.0,3.0,1.0,0.0
12052020,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.9990000128746032,0.5175451040267944,0.4234378039836883,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.4586557745933532,0.050000000745058,0.049512580037117,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.8539777398109436,0.2931975126266479,0.2061841785907745,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38525390625,0.8117031455039978,0.2492897063493728,0.2376961708068847,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.7840453386306763,0.2246831953525543,1.0184067487716677,285.3850402832031,284.95001220703125,295.1340637207031,288.1053771972656,295.1329345703125,298.13360595703125,285.3839111328125,1.0,0.4394324719905853,1.0,1.0,0.0,1.0,-2.323116064071656,2.3231117725372314,4.341585281508742e-06,1.7950788736343384,1.0,1.0,0.0,88.92587280273438,73.0,22944.634765625,-0.0,1067.601806640625,1.0,283.05206298828125,284.45086669921875,291.14501953125,292.6916198730469,293.1499938964844,293.1499938964844,282.75,34724.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056174874305725,1.0,0.0,0.0,3.925016641616821,3.9250433444976807,1.027960138344497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.00927734375,0.0,1850.9405517578125,1895.4371337890625,0.0,1655.3643798828125,0.966206192970276,1.0,0.0,3.0,1.0,0.0
12052080,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.9990000128746032,0.5175451040267944,0.4234378039836883,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.4586557745933532,0.050000000745058,0.049512580037117,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.8539777398109436,0.2931975126266479,0.2061841785907745,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38525390625,0.8117031455039978,0.2492897063493728,0.2376961708068847,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.7840453386306763,0.2246831953525543,1.0184067487716677,285.3850402832031,284.95001220703125,295.1340637207031,288.1053771972656,295.1329345703125,298.13360595703125,285.3839111328125,1.0,0.4394324719905853,1.0,1.0,0.0,1.0,-2.323116064071656,2.3231117725372314,4.341585281508742e-06,1.7950788736343384,1.0,1.0,0.0,88.92587280273438,73.0,22944.634765625,-0.0,1067.601806640625,1.0,283.05206298828125,284.45086669921875,291.14501953125,292.6916198730469,293.1499938964844,293.1499938964844,282.75,34724.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056174874305725,1.0,0.0,0.0,3.925016641616821,3.9250433444976807,1.027960138344497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.00927734375,0.0,1850.9405517578125,1895.4371337890625,0.0,1655.3643798828125,0.966206192970276,1.0,0.0,3.0,1.0,0.0
12052140,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.9990000128746032,0.5146828293800354,0.4102981090545654,296.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.4662831425666809,0.050000000745058,0.049384631216526,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.8624058365821838,0.2926170527935028,0.2058559954166412,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8198645114898682,0.2492003291845321,0.2376671433448791,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7915844321250916,0.2238361686468124,1.0147453546524048,285.1387634277344,284.95001220703125,295.1796569824219,288.1156311035156,295.1785888671875,298.1461181640625,285.1358337402344,1.0,0.4334767758846283,1.0,1.0,0.0,1.0,-2.3023622035980225,2.302357912063598,4.264529707143083e-06,1.77898371219635,1.0,1.0,0.0,85.045654296875,76.0,23440.8984375,-0.0,1030.1904296875,1.0,282.75604248046875,284.1764831542969,291.1890869140625,292.8000183105469,293.1499938964844,293.1499938964844,282.45001220703125,35238.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251489162445068,1.0,0.0,0.0,3.953941822052002,3.95396876335144,1.043167003444978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.0537109375,0.0,1892.1640625,1895.4371337890625,0.0,1814.5919189453125,0.9730879068374634,1.0,0.0,3.0,1.0,0.0
12052200,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.9990000128746032,0.5146828293800354,0.4102981090545654,296.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.4662831425666809,0.050000000745058,0.049384631216526,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.8624058365821838,0.2926170527935028,0.2058559954166412,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8198645114898682,0.2492003291845321,0.2376671433448791,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7915844321250916,0.2238361686468124,1.0147453546524048,285.1387634277344,284.95001220703125,295.1796569824219,288.1156311035156,295.1785888671875,298.1461181640625,285.1358337402344,1.0,0.4334767758846283,1.0,1.0,0.0,1.0,-2.3023622035980225,2.302357912063598,4.264529707143083e-06,1.77898371219635,1.0,1.0,0.0,85.045654296875,76.0,23440.8984375,-0.0,1030.1904296875,1.0,282.75604248046875,284.1764831542969,291.1890869140625,292.8000183105469,293.1499938964844,293.1499938964844,282.45001220703125,35238.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251489162445068,1.0,0.0,0.0,3.953941822052002,3.95396876335144,1.043167003444978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.0537109375,0.0,1892.1640625,1895.4371337890625,0.0,1814.5919189453125,0.9730879068374634,1.0,0.0,3.0,1.0,0.0
12052260,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.5122682452201843,0.4040237963199615,296.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.4696764945983886,0.050000000745058,0.0493250899016857,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.865726888179779,0.2914308905601501,0.2050672769546508,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8232452869415283,0.248596653342247,0.2371353209018707,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7942857146263123,0.2225775569677353,1.009194254875183,284.9028015136719,284.95001220703125,295.2217712402344,288.12371826171875,295.2207946777344,298.1548156738281,284.90057373046875,1.0,0.4301409125328064,1.0,1.0,0.0,1.0,-2.286487102508545,2.2864830493927,4.20559581471025e-06,1.7663977146148682,0.9988799095153807,0.9988799095153807,0.0,83.04060363769531,79.0,24065.607421875,-0.0,1005.750244140625,1.0,282.4559936523437,283.907470703125,291.1847839355469,292.8399658203125,293.1499938964844,293.1499938964844,282.1499938964844,35576.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412994503974915,1.0,0.0,0.0,3.970450878143311,3.970477819442749,1.0518962199057569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.33740234375,0.0,1916.321044921875,1895.4371337890625,0.0,1950.6646728515625,0.977035105228424,1.0,0.0,3.0,1.0,0.0
12052320,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.5122682452201843,0.4040237963199615,296.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.4696764945983886,0.050000000745058,0.0493250899016857,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.865726888179779,0.2914308905601501,0.2050672769546508,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8232452869415283,0.248596653342247,0.2371353209018707,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7942857146263123,0.2225775569677353,1.009194254875183,284.9028015136719,284.95001220703125,295.2217712402344,288.12371826171875,295.2207946777344,298.1548156738281,284.90057373046875,1.0,0.4301409125328064,1.0,1.0,0.0,1.0,-2.286487102508545,2.2864830493927,4.20559581471025e-06,1.7663977146148682,0.9988799095153807,0.9988799095153807,0.0,83.04060363769531,79.0,24065.607421875,-0.0,1005.750244140625,1.0,282.4559936523437,283.907470703125,291.1847839355469,292.8399658203125,293.1499938964844,293.1499938964844,282.1499938964844,35576.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412994503974915,1.0,0.0,0.0,3.970450878143311,3.970477819442749,1.0518962199057569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.33740234375,0.0,1916.321044921875,1895.4371337890625,0.0,1950.6646728515625,0.977035105228424,1.0,0.0,3.0,1.0,0.0
12052380,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.9990000128746032,0.5082846879959106,0.4033500552177429,296.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.4700294137001037,0.050000000745058,0.0493188798427581,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.8648422360420227,0.2899887263774872,0.2040975838899612,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.822852373123169,0.2477449178695678,0.2363774329423904,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.7929953932762146,0.221088245511055,1.0027508735656738,284.6846008300781,284.95001220703125,295.2601623535156,288.1295166015625,295.25927734375,298.1590881347656,284.6826171875,1.0,0.4284580051898956,1.0,1.0,0.0,1.0,-2.275851964950561,2.2758476734161377,4.166414782957872e-06,1.7579989433288574,0.9935529232025146,0.9935529232025146,0.0,82.55409240722656,82.0,24804.26171875,-0.0,992.868408203125,1.0,282.1559143066406,283.6498107910156,291.1769104003906,292.8749084472656,293.1499938964844,293.1499938964844,281.8500061035156,35897.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542587518692017,1.0,0.0,0.0,3.975120306015015,3.975147485733032,1.0543718644839828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.45947265625,0.0,1925.017822265625,1895.4371337890625,0.0,2062.407470703125,0.9782848954200744,1.0,0.0,3.0,1.0,0.0
12052440,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.9990000128746032,0.5082846879959106,0.4033500552177429,296.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.4700294137001037,0.050000000745058,0.0493188798427581,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.8648422360420227,0.2899887263774872,0.2040975838899612,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.822852373123169,0.2477449178695678,0.2363774329423904,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.7929953932762146,0.221088245511055,1.0027508735656738,284.6846008300781,284.95001220703125,295.2601623535156,288.1295166015625,295.25927734375,298.1590881347656,284.6826171875,1.0,0.4284580051898956,1.0,1.0,0.0,1.0,-2.275851964950561,2.2758476734161377,4.166414782957872e-06,1.7579989433288574,0.9935529232025146,0.9935529232025146,0.0,82.55409240722656,82.0,24804.26171875,-0.0,992.868408203125,1.0,282.1559143066406,283.6498107910156,291.1769104003906,292.8749084472656,293.1499938964844,293.1499938964844,281.8500061035156,35897.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542587518692017,1.0,0.0,0.0,3.975120306015015,3.975147485733032,1.0543718644839828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.45947265625,0.0,1925.017822265625,1895.4371337890625,0.0,2062.407470703125,0.9782848954200744,1.0,0.0,3.0,1.0,0.0
12052500,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.526123046875,0.9990000128746032,0.5056356191635132,0.4044135510921478,296.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.571533203125,0.4694726765155792,0.050000000745058,0.0493289902806282,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.863386332988739,0.2892239391803741,0.2036004662513733,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301513671875,0.8217349052429199,0.247267484664917,0.2359705716371536,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.53131103515625,0.7913544774055481,0.2202779799699783,0.9993454813957214,284.5277099609375,284.95001220703125,295.2778625488281,288.1315002441406,295.27703857421875,298.16021728515625,284.5150756835937,1.0,0.4280949532985687,1.0,1.0,0.0,1.0,-2.271963596343994,2.2719595432281494,4.152120709477458e-06,1.754917860031128,0.9892336130142212,0.9892336130142212,0.0,82.6897964477539,82.0,25572.525390625,-0.0,989.3991088867188,1.0,281.8932800292969,283.4484558105469,291.2075500488281,292.9971923828125,293.1499938964844,293.1499938964844,281.8500061035156,36049.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632676959037781,1.0,0.0,0.0,3.973621129989624,3.9736483097076416,1.0535767387409578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.06787109375,0.0,1924.30029296875,1895.4371337890625,0.0,2141.294921875,0.9780133962631226,1.0,0.0,3.0,1.0,0.0
12052560,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730834960937,0.9990000128746032,0.5024758577346802,0.4064096510410309,296.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48388671875,0.4684123992919922,0.050000000745058,0.0493479780852794,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47344970703125,0.861185610294342,0.288395494222641,0.2030338197946548,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736633300781,0.8199408650398254,0.246729090809822,0.2354846745729446,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47381591796875,0.7889831066131592,0.2193921953439712,0.995531678199768,284.4732971191406,284.95001220703125,295.2945251464844,288.13287353515625,295.2937316894531,298.1607971191406,284.4715270996094,1.0,0.4279763698577881,1.0,1.0,0.0,1.0,-2.268537759780884,2.268533706665039,4.139548764214851e-06,1.7522040605545044,0.9854552149772644,0.9854552149772644,0.0,83.06494140625,85.0,25621.537109375,-0.0,987.3381958007812,1.0,281.85595703125,283.40106201171875,291.1755065917969,292.9195251464844,293.1499938964844,293.1499938964844,281.54998779296875,36179.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766184389591217,1.0,0.0,0.0,3.969325304031372,3.9693524837493896,1.051299932441907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.25244140625,0.0,1919.760986328125,1895.4371337890625,0.0,2167.03173828125,0.97714501619339,1.0,0.0,3.0,1.0,0.0
12052620,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26715087890625,0.9990000128746032,0.4949123561382293,0.412165105342865,296.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777404785156,0.465233564376831,0.050000000745058,0.0494031831622123,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2675476074219,0.85566645860672,0.2867074310779571,0.2019161432981491,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2677307128906,0.8152208924293518,0.2455925941467285,0.234496459364891,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.26788330078125,0.783035159111023,0.2175039499998092,0.9875640869140624,284.26739501953125,284.95001220703125,295.3245849609375,288.1337280273437,295.3238830566406,298.1610107421875,284.2657470703125,1.0,0.4283442497253418,1.0,1.0,0.0,1.0,-2.263415813446045,2.2634117603302,4.120766334381187e-06,1.7481322288513184,0.974661946296692,0.974661946296692,0.0,84.30472564697266,73.0,26492.328125,0.0,986.8837280273438,1.0,281.55596923828125,283.1596374511719,291.1788024902344,292.9741516113281,293.1499938964844,293.1499938964844,281.25,36449.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786550521850586,1.0,0.0,0.0,3.9535958766937256,3.953623056411743,1.0429845360704348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.78955078125,0.0,1901.5372314453125,1895.4371337890625,0.0,2278.072998046875,0.9737541675567628,1.0,0.0,3.0,1.0,0.0
12052680,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26715087890625,0.9990000128746032,0.4949123561382293,0.412165105342865,296.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777404785156,0.465233564376831,0.050000000745058,0.0494031831622123,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2675476074219,0.85566645860672,0.2867074310779571,0.2019161432981491,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2677307128906,0.8152208924293518,0.2455925941467285,0.234496459364891,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.26788330078125,0.783035159111023,0.2175039499998092,0.9875640869140624,284.26739501953125,284.95001220703125,295.3245849609375,288.1337280273437,295.3238830566406,298.1610107421875,284.2657470703125,1.0,0.4283442497253418,1.0,1.0,0.0,1.0,-2.263415813446045,2.2634117603302,4.120766334381187e-06,1.7481322288513184,0.974661946296692,0.974661946296692,0.0,84.30472564697266,73.0,26492.328125,0.0,986.8837280273438,1.0,281.55596923828125,283.1596374511719,291.1788024902344,292.9741516113281,293.1499938964844,293.1499938964844,281.25,36449.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786550521850586,1.0,0.0,0.0,3.9535958766937256,3.953623056411743,1.0429845360704348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.78955078125,0.0,1901.5372314453125,1895.4371337890625,0.0,2278.072998046875,0.9737541675567628,1.0,0.0,3.0,1.0,0.0
12052740,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0542907714844,0.9990000128746032,0.4873903393745422,0.4067303240299225,296.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.4682417511940002,0.050000000745058,0.049351330846548,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548095703125,0.8576152920722961,0.2848998606204986,0.2006444782018661,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550842285156,0.8173080682754517,0.2443120330572128,0.2332751303911209,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0552978515625,0.7840339541435242,0.2154150605201721,0.978182017803192,284.0546264648437,284.95001220703125,295.3500061035156,288.13189697265625,295.34942626953125,298.1686096191406,284.0520935058594,1.0,0.4236309230327606,1.0,1.0,0.0,1.0,-2.242579936981201,2.2425758838653564,4.045729383506114e-06,1.7320924997329712,0.9610081315040588,0.9610081315040588,0.0,82.37344360351562,61.0,27190.400390625,0.0,958.3662719726562,1.0,281.256103515625,282.9135131835937,291.1776428222656,293.0207214355469,293.1499938964844,293.1499938964844,280.95001220703125,36734.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913790941238403,1.0,0.0,0.0,3.927469253540039,3.9274961948394775,1.029245254358102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.85009765625,0.0,1870.249755859375,1895.4371337890625,0.0,2392.882080078125,0.9680288434028624,1.0,0.0,3.0,1.0,0.0
12052800,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0542907714844,0.9990000128746032,0.4873903393745422,0.4067303240299225,296.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.4682417511940002,0.050000000745058,0.049351330846548,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548095703125,0.8576152920722961,0.2848998606204986,0.2006444782018661,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550842285156,0.8173080682754517,0.2443120330572128,0.2332751303911209,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0552978515625,0.7840339541435242,0.2154150605201721,0.978182017803192,284.0546264648437,284.95001220703125,295.3500061035156,288.13189697265625,295.34942626953125,298.1686096191406,284.0520935058594,1.0,0.4236309230327606,1.0,1.0,0.0,1.0,-2.242579936981201,2.2425758838653564,4.045729383506114e-06,1.7320924997329712,0.9610081315040588,0.9610081315040588,0.0,82.37344360351562,61.0,27190.400390625,0.0,958.3662719726562,1.0,281.256103515625,282.9135131835937,291.1776428222656,293.0207214355469,293.1499938964844,293.1499938964844,280.95001220703125,36734.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913790941238403,1.0,0.0,0.0,3.927469253540039,3.9274961948394775,1.029245254358102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.85009765625,0.0,1870.249755859375,1895.4371337890625,0.0,2392.882080078125,0.9680288434028624,1.0,0.0,3.0,1.0,0.0
12052860,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.827392578125,0.9990000128746032,0.4799432456493377,0.3960477411746979,296.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.84185791015625,0.4737251102924347,0.050000000745058,0.0492514744400978,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.8615221977233887,0.2808663845062256,0.1980914026498794,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8283996582031,0.8207970261573792,0.2406965643167495,0.2302465140819549,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287048339844,0.7861809730529785,0.2109735012054443,0.9601308703422546,283.82781982421875,284.95001220703125,295.3728942871094,288.1287841796875,295.372314453125,298.1661682128906,283.8243713378906,1.0,0.4149730801582336,1.0,1.0,0.0,1.0,-2.20125675201416,2.2012529373168945,3.898703198501607e-06,1.7000584602355957,0.9442419409751892,0.9442419409751892,0.0,78.62860870361328,49.0,27646.01953125,0.0,903.5331420898438,1.0,280.956298828125,282.6584777832031,291.1658935546875,293.043701171875,293.1499938964844,293.1499938964844,280.6499938964844,37064.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802361786365509,1.0,0.0,0.0,3.88934850692749,3.8893749713897705,1.0093621085616178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.7734375,0.0,1824.6019287109373,1895.4371337890625,0.0,2493.038330078125,0.959636688232422,1.0,0.0,3.0,1.0,0.0
12052920,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.827392578125,0.9990000128746032,0.4799432456493377,0.3960477411746979,296.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.84185791015625,0.4737251102924347,0.050000000745058,0.0492514744400978,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.8615221977233887,0.2808663845062256,0.1980914026498794,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8283996582031,0.8207970261573792,0.2406965643167495,0.2302465140819549,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287048339844,0.7861809730529785,0.2109735012054443,0.9601308703422546,283.82781982421875,284.95001220703125,295.3728942871094,288.1287841796875,295.372314453125,298.1661682128906,283.8243713378906,1.0,0.4149730801582336,1.0,1.0,0.0,1.0,-2.20125675201416,2.2012529373168945,3.898703198501607e-06,1.7000584602355957,0.9442419409751892,0.9442419409751892,0.0,78.62860870361328,49.0,27646.01953125,0.0,903.5331420898438,1.0,280.956298828125,282.6584777832031,291.1658935546875,293.043701171875,293.1499938964844,293.1499938964844,280.6499938964844,37064.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802361786365509,1.0,0.0,0.0,3.88934850692749,3.8893749713897705,1.0093621085616178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.7734375,0.0,1824.6019287109373,1895.4371337890625,0.0,2493.038330078125,0.959636688232422,1.0,0.0,3.0,1.0,0.0
