time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052980,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5917358398437,0.9990000128746032,0.4757393300533294,0.3768500685691833,296.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.60711669921875,0.4826897978782654,0.050000000745058,0.0490784905850887,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924072265625,0.8723253011703491,0.2777251303195953,0.1956580877304077,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5927734375,0.8302185535430908,0.2378896474838256,0.2272712588310241,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.7946323156356812,0.2074215859174728,0.9425148367881776,283.5921630859375,284.95001220703125,295.39556884765625,288.1259155273437,295.3949890136719,298.17974853515625,283.58837890625,1.0,0.40329709649086,1.0,1.0,0.0,1.0,-2.150339126586914,2.1503353118896484,3.721210077856085e-06,1.6603872776031494,0.9242729544639589,0.9242729544639589,0.0,72.77754211425781,52.0,28040.59765625,0.0,833.9481201171875,1.0,280.6566162109375,282.4067687988281,291.1508178710937,293.0545654296875,293.1499938964844,293.1499938964844,280.3500061035156,37460.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106520175933838,1.0,0.0,0.0,3.836745500564575,3.836771726608277,9.822437050388544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.6943359375,0.0,1762.51318359375,1895.4371337890625,0.0,2569.19921875,0.9480496644973756,1.0,0.0,3.0,1.0,0.0
12053040,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5917358398437,0.9990000128746032,0.4757393300533294,0.3768500685691833,296.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.60711669921875,0.4826897978782654,0.050000000745058,0.0490784905850887,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924072265625,0.8723253011703491,0.2777251303195953,0.1956580877304077,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5927734375,0.8302185535430908,0.2378896474838256,0.2272712588310241,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.7946323156356812,0.2074215859174728,0.9425148367881776,283.5921630859375,284.95001220703125,295.39556884765625,288.1259155273437,295.3949890136719,298.17974853515625,283.58837890625,1.0,0.40329709649086,1.0,1.0,0.0,1.0,-2.150339126586914,2.1503353118896484,3.721210077856085e-06,1.6603872776031494,0.9242729544639589,0.9242729544639589,0.0,72.77754211425781,52.0,28040.59765625,0.0,833.9481201171875,1.0,280.6566162109375,282.4067687988281,291.1508178710937,293.0545654296875,293.1499938964844,293.1499938964844,280.3500061035156,37460.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106520175933838,1.0,0.0,0.0,3.836745500564575,3.836771726608277,9.822437050388544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.6943359375,0.0,1762.51318359375,1895.4371337890625,0.0,2569.19921875,0.9480496644973756,1.0,0.0,3.0,1.0,0.0
12053100,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.42926025390625,0.9990000128746032,0.4747894406318664,0.3691763579845428,296.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4768981933594,0.4861404001712799,0.050000000745058,0.0490118004381656,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4321594238281,0.8768407106399536,0.2763436734676361,0.1946241855621338,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4336853027344,0.8341197371482849,0.2366780191659927,0.2260219305753708,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4353332519531,0.7980988621711731,0.2059089541435241,0.9351080656051636,283.4310302734375,284.95001220703125,295.40679931640625,288.12457275390625,295.4062194824219,298.1879577636719,283.4156799316406,1.0,0.3989051878452301,1.0,1.0,0.0,1.0,-2.129391431808472,2.129387855529785,3.649185373433284e-06,1.643885612487793,0.9126056432724,0.9126056432724,0.0,70.4881820678711,52.0,28650.166015625,0.0,806.6077880859375,1.0,280.3968200683594,282.2152099609375,291.1737670898437,293.1596984863281,293.1499938964844,293.1499938964844,280.3500061035156,37696.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167442679405212,1.0,0.0,0.0,3.804341554641724,3.8043673038482666,9.657222790337985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.740234375,0.0,1724.983154296875,1895.4371337890625,0.0,2625.434326171875,0.9408884048461914,1.0,0.0,3.0,1.0,0.0
12053160,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651733398437,0.9990000128746032,0.4737493991851806,0.3635941445827484,296.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3784484863281,0.488654226064682,0.050000000745058,0.0489641688764095,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3656616210937,0.8798326253890991,0.2749870717525482,0.1936134994029998,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.36590576171875,0.8367168307304382,0.2355098128318786,0.224829763174057,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3662109375,0.8002463579177856,0.2044823616743087,0.9282127022743224,283.365478515625,284.95001220703125,295.41796875,288.1232604980469,295.4173889160156,298.1954345703125,283.3628234863281,1.0,0.3952114880084991,1.0,1.0,0.0,1.0,-2.1116981506347656,2.111694574356079,3.589053903851891e-06,1.630017876625061,0.901325821876526,0.901325821876526,0.0,68.78321838378906,55.0,28481.818359375,0.0,784.713134765625,1.0,280.3569641113281,282.16656494140625,291.13946533203125,293.0664367675781,293.1499938964844,293.1499938964844,280.04998779296875,37932.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170175552368164,1.0,0.0,0.0,3.7666754722595215,3.766700983047485,9.466941719438182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.08251953125,0.0,1681.810791015625,1895.4371337890625,0.0,2627.961669921875,0.932635486125946,1.0,0.0,3.0,1.0,0.0
12053220,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1553649902344,0.9990000128746032,0.4710785448551178,0.3564639389514923,296.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1669311523437,0.4919046461582184,0.050000000745058,0.048904463648796,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1557312011719,0.8829100131988525,0.2724438011646271,0.191771775484085,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.15594482421875,0.8394116163253784,0.2333492636680603,0.2226904928684234,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1561889648437,0.8020280003547668,0.2018660753965377,0.9159348607063292,283.15557861328125,284.95001220703125,295.44012451171875,288.120849609375,295.4395446777344,298.2093505859375,283.1536865234375,1.0,0.3896672427654266,1.0,1.0,0.0,1.0,-2.083528995513916,2.0835256576538086,3.494421207506093e-06,1.60793137550354,0.8757102489471436,0.8757102489471436,0.0,66.48716735839844,58.0,28971.193359375,0.0,752.0205078125,1.0,280.0576171875,281.9428405761719,291.1353454589844,293.0893859863281,293.1499938964844,293.1499938964844,280.3500061035156,38480.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823005199432373,1.0,0.0,0.0,3.6761276721954346,3.676152467727661,9.01725741186965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.8466796875,0.0,1581.1221923828125,1895.4371337890625,0.0,2683.432861328125,0.9127683639526368,1.0,0.0,3.0,1.0,0.0
12053280,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1553649902344,0.9990000128746032,0.4710785448551178,0.3564639389514923,296.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1669311523437,0.4919046461582184,0.050000000745058,0.048904463648796,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1557312011719,0.8829100131988525,0.2724438011646271,0.191771775484085,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.15594482421875,0.8394116163253784,0.2333492636680603,0.2226904928684234,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1561889648437,0.8020280003547668,0.2018660753965377,0.9159348607063292,283.15557861328125,284.95001220703125,295.44012451171875,288.120849609375,295.4395446777344,298.2093505859375,283.1536865234375,1.0,0.3896672427654266,1.0,1.0,0.0,1.0,-2.083528995513916,2.0835256576538086,3.494421207506093e-06,1.60793137550354,0.8757102489471436,0.8757102489471436,0.0,66.48716735839844,58.0,28971.193359375,0.0,752.0205078125,1.0,280.0576171875,281.9428405761719,291.1353454589844,293.0893859863281,293.1499938964844,293.1499938964844,280.3500061035156,38480.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823005199432373,1.0,0.0,0.0,3.6761276721954346,3.676152467727661,9.01725741186965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.8466796875,0.0,1581.1221923828125,1895.4371337890625,0.0,2683.432861328125,0.9127683639526368,1.0,0.0,3.0,1.0,0.0
12053340,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.361328125,0.9990000128746032,0.4693104922771454,0.3526032269001007,296.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3461608886719,0.4936952888965606,0.050000000745058,0.0488726869225502,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3606872558594,0.8843275904655457,0.2712372839450836,0.1905881613492965,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3602905273437,0.8405926823616028,0.2322271913290023,0.2212640047073364,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.8023068308830261,0.2002212703227996,0.906934916973114,283.3609313964844,284.95001220703125,295.4620666503906,288.11865234375,295.46148681640625,298.2225646972656,283.3646850585937,1.0,0.3861896693706512,1.0,1.0,0.0,1.0,-2.064902067184448,2.0648984909057617,3.4325228170928312e-06,1.5932793617248535,0.8560609221458435,0.8560609221458435,0.0,65.16902923583984,61.0,27753.8046875,0.0,731.5413818359375,1.0,280.34197998046875,282.1905517578125,291.0157775878906,292.8252258300781,293.1499938964844,293.1499938964844,280.6499938964844,38589.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973867058753967,1.0,0.0,0.0,3.5783913135528564,3.5784151554107666,8.544152478862088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.7490234375,0.0,1473.941650390625,1895.4371337890625,0.0,2447.556640625,0.8911532759666443,1.0,0.0,3.0,1.0,0.0
12053400,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.361328125,0.9990000128746032,0.4693104922771454,0.3526032269001007,296.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3461608886719,0.4936952888965606,0.050000000745058,0.0488726869225502,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3606872558594,0.8843275904655457,0.2712372839450836,0.1905881613492965,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3602905273437,0.8405926823616028,0.2322271913290023,0.2212640047073364,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.8023068308830261,0.2002212703227996,0.906934916973114,283.3609313964844,284.95001220703125,295.4620666503906,288.11865234375,295.46148681640625,298.2225646972656,283.3646850585937,1.0,0.3861896693706512,1.0,1.0,0.0,1.0,-2.064902067184448,2.0648984909057617,3.4325228170928312e-06,1.5932793617248535,0.8560609221458435,0.8560609221458435,0.0,65.16902923583984,61.0,27753.8046875,0.0,731.5413818359375,1.0,280.34197998046875,282.1905517578125,291.0157775878906,292.8252258300781,293.1499938964844,293.1499938964844,280.6499938964844,38589.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973867058753967,1.0,0.0,0.0,3.5783913135528564,3.5784151554107666,8.544152478862088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.7490234375,0.0,1473.941650390625,1895.4371337890625,0.0,2447.556640625,0.8911532759666443,1.0,0.0,3.0,1.0,0.0
12053460,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.59722900390625,0.9990000128746032,0.4689419567584991,0.3500150442123413,296.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5798645019531,0.4949112236499786,0.050000000745058,0.0488515272736549,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5964660644531,0.8863595128059387,0.2713583409786224,0.1904633492231369,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5960388183594,0.8422120809555054,0.2321817725896835,0.220982015132904,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.59552001953125,0.8031754493713379,0.1996238380670547,0.903127372264862,283.59674072265625,284.95001220703125,295.4837646484375,288.1166687011719,295.4831848144531,298.2357788085937,283.60125732421875,1.0,0.3845487833023071,1.0,1.0,0.0,1.0,-2.0567002296447754,2.056696891784668,3.405432153158472e-06,1.5868109464645386,0.8398253917694092,0.8398253917694092,0.0,64.40811920166016,64.0,26635.38671875,0.0,721.9974975585938,1.0,280.6407165527344,282.46209716796875,290.99298095703125,292.70751953125,293.1499938964844,293.1499938964844,280.95001220703125,38493.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684177756309509,1.0,0.0,0.0,3.483760595321656,3.483783483505249,8.098226089714444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.7734375,0.0,1373.771240234375,1895.4371337890625,0.0,2186.80078125,0.8701381087303162,1.0,0.0,3.0,1.0,0.0
12053520,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.59722900390625,0.9990000128746032,0.4689419567584991,0.3500150442123413,296.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5798645019531,0.4949112236499786,0.050000000745058,0.0488515272736549,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5964660644531,0.8863595128059387,0.2713583409786224,0.1904633492231369,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5960388183594,0.8422120809555054,0.2321817725896835,0.220982015132904,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.59552001953125,0.8031754493713379,0.1996238380670547,0.903127372264862,283.59674072265625,284.95001220703125,295.4837646484375,288.1166687011719,295.4831848144531,298.2357788085937,283.60125732421875,1.0,0.3845487833023071,1.0,1.0,0.0,1.0,-2.0567002296447754,2.056696891784668,3.405432153158472e-06,1.5868109464645386,0.8398253917694092,0.8398253917694092,0.0,64.40811920166016,64.0,26635.38671875,0.0,721.9974975585938,1.0,280.6407165527344,282.46209716796875,290.99298095703125,292.70751953125,293.1499938964844,293.1499938964844,280.95001220703125,38493.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684177756309509,1.0,0.0,0.0,3.483760595321656,3.483783483505249,8.098226089714444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.7734375,0.0,1373.771240234375,1895.4371337890625,0.0,2186.80078125,0.8701381087303162,1.0,0.0,3.0,1.0,0.0
12053580,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8357238769531,0.9990000128746032,0.4691388607025146,0.3492992520332336,296.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179626464844,0.4952498972415924,0.050000000745058,0.0488456897437572,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8349304199219,0.8877345323562622,0.2721993327140808,0.1909364610910415,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.83447265625,0.8432513475418091,0.2327552884817123,0.2213902026414871,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8339538574219,0.8035953044891357,0.1996683031320572,0.9026577472686768,283.8352355957031,284.95001220703125,295.5052490234375,288.11492919921875,295.5046691894531,298.24444580078125,283.83990478515625,1.0,0.384449154138565,1.0,1.0,0.0,1.0,-2.0563230514526367,2.0563197135925293,3.404170684007113e-06,1.5865014791488647,0.8267868757247925,0.8267868757247925,0.0,64.24919128417969,67.0,25709.57421875,0.0,721.1279296875,1.0,280.9397888183594,282.7420654296875,291.0108642578125,292.6587829589844,293.1499938964844,293.1499938964844,281.25,38262.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441543340682983,1.0,0.0,0.0,3.397282123565674,3.397304058074951,7.701166282458871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.45166015625,0.0,1285.5220947265625,1895.4371337890625,0.0,1975.095458984375,0.8508851528167725,1.0,0.0,3.0,1.0,0.0
12053640,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8357238769531,0.9990000128746032,0.4691388607025146,0.3492992520332336,296.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179626464844,0.4952498972415924,0.050000000745058,0.0488456897437572,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8349304199219,0.8877345323562622,0.2721993327140808,0.1909364610910415,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.83447265625,0.8432513475418091,0.2327552884817123,0.2213902026414871,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8339538574219,0.8035953044891357,0.1996683031320572,0.9026577472686768,283.8352355957031,284.95001220703125,295.5052490234375,288.11492919921875,295.5046691894531,298.24444580078125,283.83990478515625,1.0,0.384449154138565,1.0,1.0,0.0,1.0,-2.0563230514526367,2.0563197135925293,3.404170684007113e-06,1.5865014791488647,0.8267868757247925,0.8267868757247925,0.0,64.24919128417969,67.0,25709.57421875,0.0,721.1279296875,1.0,280.9397888183594,282.7420654296875,291.0108642578125,292.6587829589844,293.1499938964844,293.1499938964844,281.25,38262.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441543340682983,1.0,0.0,0.0,3.397282123565674,3.397304058074951,7.701166282458871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.45166015625,0.0,1285.5220947265625,1895.4371337890625,0.0,1975.095458984375,0.8508851528167725,1.0,0.0,3.0,1.0,0.0
12053700,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.9990000128746032,0.4692304134368896,0.3497305810451507,296.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9448547363281,0.4950456023216247,0.050000000745058,0.0488491989672184,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893493652344,0.8879300355911255,0.2727730870246887,0.1912951916456222,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877014160156,0.8433472514152527,0.2331779897212982,0.2217430621385574,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.8034303784370422,0.1998539566993713,0.903230369091034,283.99041748046875,284.95001220703125,295.5158996582031,288.1141357421875,295.5153503417969,298.2425537109375,284.0074768066406,1.0,0.3848870396614074,1.0,1.0,0.0,1.0,-2.0583858489990234,2.058382272720337,3.410960744076874e-06,1.58812153339386,0.8218646049499512,0.8218646049499512,0.0,64.3940200805664,67.0,24957.943359375,0.0,723.3584594726562,1.0,281.1908569335937,282.9422607421875,290.9951477050781,292.5520935058594,293.1499938964844,293.1499938964844,281.25,38102.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316188216209412,1.0,0.0,0.0,3.357897996902466,3.357919692993164,7.523645422224945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.56494140625,0.0,1246.298828125,1895.4371337890625,0.0,1868.6524658203125,0.842139720916748,1.0,0.0,3.0,1.0,0.0
12053760,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.072998046875,0.9990000128746032,0.469357967376709,0.3505039513111114,296.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549011230469,0.4946803152561188,0.050000000745058,0.0488554984331131,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722045898437,0.8880066871643066,0.2734834551811218,0.191766545176506,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717163085937,0.8433316946029663,0.2337127178907394,0.2222204804420471,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711669921875,0.8031942248344421,0.2001632153987884,0.9044505953788756,284.0724792480469,284.95001220703125,295.5265197753906,288.1134033203125,295.52593994140625,298.2419128417969,284.07733154296875,1.0,0.3856146335601806,1.0,1.0,0.0,1.0,-2.061925172805786,2.0619218349456787,3.422628424232244e-06,1.5909006595611572,0.8168933391571045,0.8168933391571045,0.0,64.64985656738281,70.0,24873.927734375,0.0,727.2205200195312,1.0,281.2388916015625,283.0213317871094,291.0347595214844,292.6307983398437,293.1499938964844,293.1499938964844,281.54998779296875,37935.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72541344165802,1.0,0.0,0.0,3.3228061199188232,3.322827339172364,7.367214607256756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.47900390625,0.0,1211.8897705078125,1895.4371337890625,0.0,1816.7899169921875,0.8342443108558655,1.0,0.0,3.0,1.0,0.0
12053820,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3077392578125,0.9990000128746032,0.469334602355957,0.3534597158432007,296.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896728515625,0.4932956397533417,0.050000000745058,0.0488797277212142,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30694580078125,0.887169361114502,0.2750966548919678,0.1928517073392868,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3064880371094,0.8424350023269653,0.2349418550729751,0.2233434617519378,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3059387207031,0.8018946647644043,0.2009425163269043,0.9077749848365784,284.3072509765625,284.95001220703125,295.5475769042969,288.11212158203125,295.5469970703125,298.2461853027344,284.3120422363281,1.0,0.3878051340579986,1.0,1.0,0.0,1.0,-2.072145700454712,2.0721423625946045,3.45646094501717e-06,1.59893798828125,0.8101060390472412,0.8101060390472412,0.0,65.5433349609375,73.0,24094.703125,0.0,738.9853515625,1.0,281.5380859375,283.29620361328125,291.0509033203125,292.6014404296875,293.1499938964844,293.1499938964844,281.8500061035156,37542.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102698087692261,1.0,0.0,0.0,3.263047456741333,3.263068199157715,7.10460710706684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.541015625,0.0,1154.091796875,1895.4371337890625,0.0,1692.7237548828125,0.8208025693893433,1.0,0.0,3.0,1.0,0.0
12053880,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3077392578125,0.9990000128746032,0.469334602355957,0.3534597158432007,296.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896728515625,0.4932956397533417,0.050000000745058,0.0488797277212142,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30694580078125,0.887169361114502,0.2750966548919678,0.1928517073392868,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3064880371094,0.8424350023269653,0.2349418550729751,0.2233434617519378,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3059387207031,0.8018946647644043,0.2009425163269043,0.9077749848365784,284.3072509765625,284.95001220703125,295.5475769042969,288.11212158203125,295.5469970703125,298.2461853027344,284.3120422363281,1.0,0.3878051340579986,1.0,1.0,0.0,1.0,-2.072145700454712,2.0721423625946045,3.45646094501717e-06,1.59893798828125,0.8101060390472412,0.8101060390472412,0.0,65.5433349609375,73.0,24094.703125,0.0,738.9853515625,1.0,281.5380859375,283.29620361328125,291.0509033203125,292.6014404296875,293.1499938964844,293.1499938964844,281.8500061035156,37542.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102698087692261,1.0,0.0,0.0,3.263047456741333,3.263068199157715,7.10460710706684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.541015625,0.0,1154.091796875,1895.4371337890625,0.0,1692.7237548828125,0.8208025693893433,1.0,0.0,3.0,1.0,0.0
12053940,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5463562011719,0.9990000128746032,0.46897754073143,0.3579124510288238,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.4912393093109131,0.050000000745058,0.0489166304469108,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455322265625,0.8854178190231323,0.2770107686519623,0.1941564828157425,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450744628906,0.8407152891159058,0.2363984584808349,0.2246994972229004,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54449462890625,0.7997643947601318,0.2019183188676834,0.9121041297912598,284.5458374023437,284.95001220703125,295.56842041015625,288.111083984375,295.5678405761719,298.2535705566406,284.5506896972656,1.0,0.3908142745494842,1.0,1.0,0.0,1.0,-2.085930347442627,2.0859270095825195,3.502372464936343e-06,1.6097745895385742,0.8065242171287537,0.8065242171287537,0.0,66.85794830322266,76.0,23503.52734375,0.0,755.4088745117188,1.0,281.83740234375,283.5751953125,291.0618896484375,292.5752258300781,293.1499938964844,293.1499938964844,282.1499938964844,37100.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974022388458252,1.0,0.0,0.0,3.2199923992156982,3.220012664794922,6.918357371432649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.99951171875,0.0,1112.586669921875,1895.4371337890625,0.0,1590.3126220703125,0.810984194278717,1.0,0.0,3.0,1.0,0.0
12054000,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5463562011719,0.9990000128746032,0.46897754073143,0.3579124510288238,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.4912393093109131,0.050000000745058,0.0489166304469108,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455322265625,0.8854178190231323,0.2770107686519623,0.1941564828157425,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450744628906,0.8407152891159058,0.2363984584808349,0.2246994972229004,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54449462890625,0.7997643947601318,0.2019183188676834,0.9121041297912598,284.5458374023437,284.95001220703125,295.56842041015625,288.111083984375,295.5678405761719,298.2535705566406,284.5506896972656,1.0,0.3908142745494842,1.0,1.0,0.0,1.0,-2.085930347442627,2.0859270095825195,3.502372464936343e-06,1.6097745895385742,0.8065242171287537,0.8065242171287537,0.0,66.85794830322266,76.0,23503.52734375,0.0,755.4088745117188,1.0,281.83740234375,283.5751953125,291.0618896484375,292.5752258300781,293.1499938964844,293.1499938964844,282.1499938964844,37100.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974022388458252,1.0,0.0,0.0,3.2199923992156982,3.220012664794922,6.918357371432649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.99951171875,0.0,1112.586669921875,1895.4371337890625,0.0,1590.3126220703125,0.810984194278717,1.0,0.0,3.0,1.0,0.0
12054060,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.9990000128746032,0.4682783186435699,0.363529622554779,296.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.4886838495731354,0.050000000745058,0.0489638485014438,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8830582499504089,0.279201477766037,0.1956692636013031,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8384307622909546,0.2380532473325729,0.2262615412473678,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7970319390296936,0.2030488103628158,0.9172226786613464,284.7802734375,284.95001220703125,295.58905029296875,288.1102905273437,295.5885009765625,298.2620849609375,284.7848815917969,1.0,0.3944752514362335,1.0,1.0,0.0,1.0,-2.102571964263916,2.102568387985229,3.5582131658884464e-06,1.6228421926498413,0.8060418963432312,0.8060418963432312,0.0,68.51625061035156,79.0,22958.4453125,0.0,775.7550659179688,1.0,282.136962890625,283.8480529785156,291.07037353515625,292.55108642578125,293.1499938964844,293.1499938964844,282.45001220703125,36638.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864463090896606,1.0,0.0,0.0,3.194612979888916,3.1946330070495605,6.809729029555456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.412109375,0.0,1087.2696533203125,1895.4371337890625,0.0,1505.4754638671875,0.8050116896629333,1.0,0.0,3.0,1.0,0.0
12054120,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.9990000128746032,0.4682783186435699,0.363529622554779,296.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.4886838495731354,0.050000000745058,0.0489638485014438,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8830582499504089,0.279201477766037,0.1956692636013031,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8384307622909546,0.2380532473325729,0.2262615412473678,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7970319390296936,0.2030488103628158,0.9172226786613464,284.7802734375,284.95001220703125,295.58905029296875,288.1102905273437,295.5885009765625,298.2620849609375,284.7848815917969,1.0,0.3944752514362335,1.0,1.0,0.0,1.0,-2.102571964263916,2.102568387985229,3.5582131658884464e-06,1.6228421926498413,0.8060418963432312,0.8060418963432312,0.0,68.51625061035156,79.0,22958.4453125,0.0,775.7550659179688,1.0,282.136962890625,283.8480529785156,291.07037353515625,292.55108642578125,293.1499938964844,293.1499938964844,282.45001220703125,36638.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864463090896606,1.0,0.0,0.0,3.194612979888916,3.1946330070495605,6.809729029555456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.412109375,0.0,1087.2696533203125,1895.4371337890625,0.0,1505.4754638671875,0.8050116896629333,1.0,0.0,3.0,1.0,0.0
12054180,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.4674360156059265,0.3699313998222351,296.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.4858017861843109,0.050000000745058,0.049018558114767,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8804458379745483,0.281710147857666,0.1973918378353119,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.835903525352478,0.2399497479200363,0.2280386984348297,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7940269112586975,0.2043755501508712,0.923159658908844,285.04132080078125,284.95001220703125,295.6094970703125,288.1097106933594,295.60894775390625,298.2691345214844,285.04620361328125,1.0,0.3986582458019256,1.0,1.0,0.0,1.0,-2.121658563613892,2.121654987335205,3.622794110924588e-06,1.637797236442566,0.809238851070404,0.809238851070404,0.0,70.43657684326172,82.0,22635.671875,0.0,799.5193481445312,1.0,282.43670654296875,284.1273498535156,291.0796203613281,292.53741455078125,293.1499938964844,293.1499938964844,282.75,36129.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772740483283997,1.0,0.0,0.0,3.188472509384156,3.1884922981262207,6.783575372537598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.4658203125,0.0,1078.6051025390625,1895.4371337890625,0.0,1436.2283935546875,0.8032070994377136,1.0,0.0,3.0,1.0,0.0
12054240,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.4674360156059265,0.3699313998222351,296.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.4858017861843109,0.050000000745058,0.049018558114767,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8804458379745483,0.281710147857666,0.1973918378353119,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.835903525352478,0.2399497479200363,0.2280386984348297,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7940269112586975,0.2043755501508712,0.923159658908844,285.04132080078125,284.95001220703125,295.6094970703125,288.1097106933594,295.60894775390625,298.2691345214844,285.04620361328125,1.0,0.3986582458019256,1.0,1.0,0.0,1.0,-2.121658563613892,2.121654987335205,3.622794110924588e-06,1.637797236442566,0.809238851070404,0.809238851070404,0.0,70.43657684326172,82.0,22635.671875,0.0,799.5193481445312,1.0,282.43670654296875,284.1273498535156,291.0796203613281,292.53741455078125,293.1499938964844,293.1499938964844,282.75,36129.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772740483283997,1.0,0.0,0.0,3.188472509384156,3.1884922981262207,6.783575372537598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.4658203125,0.0,1078.6051025390625,1895.4371337890625,0.0,1436.2283935546875,0.8032070994377136,1.0,0.0,3.0,1.0,0.0
12054300,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.9990000128746032,0.4669740796089172,0.3733575046062469,296.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.4842628836631775,0.050000000745058,0.049048226326704,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.8790938854217529,0.2830643653869629,0.1983220428228378,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.8345962166786194,0.2409746050834655,0.229000523686409,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.792478621006012,0.2051035314798355,0.9264267086982728,285.2108764648437,284.95001220703125,295.61962890625,288.1094970703125,295.6191101074219,298.2724304199219,285.22900390625,1.0,0.4009150564670563,1.0,1.0,0.0,1.0,-2.132004737854004,2.1320011615753174,3.6580440792022273e-06,1.6458916664123535,0.8125885128974915,0.8125885128974915,0.0,71.47989654541016,82.0,22270.419921875,0.0,812.5730590820312,1.0,282.6844177246094,284.3238220214844,291.05682373046875,292.4453430175781,293.1499938964844,293.1499938964844,282.75,35866.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710094809532166,1.0,0.0,0.0,3.19227933883667,3.1922993659973145,6.799784273425757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.2451171875,0.0,1080.186767578125,1895.4371337890625,0.0,1389.910400390625,0.8038525581359863,1.0,0.0,3.0,1.0,0.0
12054360,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.9990000128746032,0.4665962159633636,0.3767533600330353,296.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.4827338457107544,0.050000000745058,0.0490778982639312,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.8779361248016357,0.284540444612503,0.1993510127067566,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.8334442377090454,0.2420922666788101,0.2300623059272766,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.7910951972007751,0.2059169262647628,0.9301061034202576,285.2989196777344,284.95001220703125,295.6297302246094,288.109375,295.62921142578125,298.2742919921875,285.303466796875,1.0,0.4032752811908722,1.0,1.0,0.0,1.0,-2.1430482864379883,2.1430447101593018,3.695846771734068e-06,1.6545156240463257,0.815861701965332,0.815861701965332,0.0,72.5441665649414,85.0,22361.44140625,0.0,826.4537353515625,1.0,282.7367553710937,284.3998107910156,291.090087890625,292.5307312011719,293.1499938964844,293.1499938964844,283.04998779296875,35620.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703726649284363,1.0,0.0,0.0,3.201837539672852,3.201857566833496,6.84056431055069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.51953125,0.0,1086.8941650390625,1895.4371337890625,0.0,1385.247314453125,0.805670976638794,1.0,0.0,3.0,1.0,0.0
12054420,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.9990000128746032,0.465762197971344,0.3838979303836822,296.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.4794825613498688,0.050000000745058,0.0491411983966827,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.8755489587783813,0.287636935710907,0.2015063315629959,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.8310732245445251,0.2444370836019516,0.2322893738746643,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.7882720828056335,0.2076402306556701,0.9379184246063232,285.55126953125,284.95001220703125,295.6498107910156,288.1092834472656,295.6492919921875,298.278076171875,285.5554504394531,1.0,0.4082479774951935,1.0,1.0,0.0,1.0,-2.166351079940796,2.1663472652435303,3.776244966502418e-06,1.672679424285889,0.8258198499679565,0.8258198499679565,0.0,74.81258392333984,73.0,22100.857421875,0.0,856.2537841796875,1.0,283.0370788574219,284.6650390625,291.0973815917969,292.5231018066406,293.1499938964844,293.1499938964844,283.1499938964844,35133.4375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649389863014221,1.0,0.0,0.0,3.233725309371948,3.2337453365325928,6.977495559112867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.90966796875,0.0,1111.738525390625,1895.4371337890625,0.0,1345.812255859375,0.8102347254753113,1.0,0.0,3.0,1.0,0.0
12054480,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.9990000128746032,0.465762197971344,0.3838979303836822,296.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.4794825613498688,0.050000000745058,0.0491411983966827,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.8755489587783813,0.287636935710907,0.2015063315629959,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.8310732245445251,0.2444370836019516,0.2322893738746643,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.7882720828056335,0.2076402306556701,0.9379184246063232,285.55126953125,284.95001220703125,295.6498107910156,288.1092834472656,295.6492919921875,298.278076171875,285.5554504394531,1.0,0.4082479774951935,1.0,1.0,0.0,1.0,-2.166351079940796,2.1663472652435303,3.776244966502418e-06,1.672679424285889,0.8258198499679565,0.8258198499679565,0.0,74.81258392333984,73.0,22100.857421875,0.0,856.2537841796875,1.0,283.0370788574219,284.6650390625,291.0973815917969,292.5231018066406,293.1499938964844,293.1499938964844,283.1499938964844,35133.4375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649389863014221,1.0,0.0,0.0,3.233725309371948,3.2337453365325928,6.977495559112867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.90966796875,0.0,1111.738525390625,1895.4371337890625,0.0,1345.812255859375,0.8102347254753113,1.0,0.0,3.0,1.0,0.0
12054540,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484680175781,0.9990000128746032,0.4656430780887604,0.3782729506492615,296.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.4820459187030792,0.050000000745058,0.0490908920764923,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.8829552531242371,0.2904894948005676,0.2035352289676666,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.8372187614440918,0.2465868145227432,0.2343546897172927,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.7943371534347534,0.2092153578996658,0.9450504779815674,285.6483459472656,284.95001220703125,295.6697082519531,288.10943603515625,295.669189453125,298.28302001953125,285.6492004394531,1.0,0.4077402353286743,1.0,1.0,0.0,1.0,-2.1730382442474365,2.173034429550171,3.799850219365908e-06,1.6781097650527954,0.8359335064888,0.8359335064888,0.0,73.74041748046875,61.0,22039.265625,0.0,858.527587890625,1.0,283.1454772949219,284.7611083984375,291.1434631347656,292.5972900390625,293.1499938964844,293.1499938964844,283.1499938964844,34478.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715285778045654,1.0,0.0,0.0,3.258296012878418,3.2583162784576416,7.083932018758787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.5146484375,0.0,1129.318603515625,1895.4371337890625,0.0,1393.71728515625,0.8136902451515198,1.0,0.0,3.0,1.0,0.0
12054600,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484680175781,0.9990000128746032,0.4656430780887604,0.3782729506492615,296.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.4820459187030792,0.050000000745058,0.0490908920764923,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.8829552531242371,0.2904894948005676,0.2035352289676666,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.8372187614440918,0.2465868145227432,0.2343546897172927,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.7943371534347534,0.2092153578996658,0.9450504779815674,285.6483459472656,284.95001220703125,295.6697082519531,288.10943603515625,295.669189453125,298.28302001953125,285.6492004394531,1.0,0.4077402353286743,1.0,1.0,0.0,1.0,-2.1730382442474365,2.173034429550171,3.799850219365908e-06,1.6781097650527954,0.8359335064888,0.8359335064888,0.0,73.74041748046875,61.0,22039.265625,0.0,858.527587890625,1.0,283.1454772949219,284.7611083984375,291.1434631347656,292.5972900390625,293.1499938964844,293.1499938964844,283.1499938964844,34478.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715285778045654,1.0,0.0,0.0,3.258296012878418,3.2583162784576416,7.083932018758787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.5146484375,0.0,1129.318603515625,1895.4371337890625,0.0,1393.71728515625,0.8136902451515198,1.0,0.0,3.0,1.0,0.0
12054660,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.9990000128746032,0.4680802226066589,0.362472265958786,296.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.489159345626831,0.050000000745058,0.0489540137350559,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.8983784317970276,0.2927949428558349,0.2051377296447754,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8504474759101868,0.2482749670743942,0.2359264642000198,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.8076170682907104,0.2105234712362289,0.950546145439148,285.6500244140625,284.95001220703125,295.6894226074219,288.1098022460937,295.6889038085937,298.2754211425781,285.6492004394531,1.0,0.4032506346702575,1.0,1.0,0.0,1.0,-2.1643192768096924,2.1643154621124268,3.769655222640722e-06,1.6713725328445437,0.8453200459480286,0.8453200459480286,0.0,70.02592468261719,64.0,22009.099609375,0.0,836.7040405273438,1.0,283.1498107910156,284.7597961425781,291.1625366210937,292.6431884765625,293.1499938964844,293.1499938964844,283.1499938964844,33675.53515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830146908760071,1.0,0.0,0.0,3.269605875015259,3.269625902175904,7.133195367714507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.20947265625,0.0,1134.1314697265625,1895.4371337890625,0.0,1479.3731689453125,0.8149272203445435,1.0,0.0,3.0,1.0,0.0
12054720,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.9990000128746032,0.4680802226066589,0.362472265958786,296.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.489159345626831,0.050000000745058,0.0489540137350559,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.8983784317970276,0.2927949428558349,0.2051377296447754,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8504474759101868,0.2482749670743942,0.2359264642000198,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.8076170682907104,0.2105234712362289,0.950546145439148,285.6500244140625,284.95001220703125,295.6894226074219,288.1098022460937,295.6889038085937,298.2754211425781,285.6492004394531,1.0,0.4032506346702575,1.0,1.0,0.0,1.0,-2.1643192768096924,2.1643154621124268,3.769655222640722e-06,1.6713725328445437,0.8453200459480286,0.8453200459480286,0.0,70.02592468261719,64.0,22009.099609375,0.0,836.7040405273438,1.0,283.1498107910156,284.7597961425781,291.1625366210937,292.6431884765625,293.1499938964844,293.1499938964844,283.1499938964844,33675.53515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830146908760071,1.0,0.0,0.0,3.269605875015259,3.269625902175904,7.133195367714507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.20947265625,0.0,1134.1314697265625,1895.4371337890625,0.0,1479.3731689453125,0.8149272203445435,1.0,0.0,3.0,1.0,0.0
12054780,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.9990000128746032,0.4721817374229431,0.3527056872844696,296.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.4936431050300598,0.050000000745058,0.0488723441958427,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.909151256084442,0.2947983741760254,0.2065060138702392,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.859562873840332,0.2496609091758728,0.2372057288885116,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.8162680864334106,0.2117632627487182,0.9557286500930786,285.6486511230469,284.95001220703125,295.7089538574219,288.1104431152344,295.7084655761719,298.251953125,285.6485290527344,1.0,0.4014437794685364,1.0,1.0,0.0,1.0,-2.161882400512696,2.161878824234009,3.7607576359732775e-06,1.6691974401474,0.8546238541603088,0.8546238541603088,0.0,67.87682342529297,67.0,22018.412109375,0.0,826.5494384765625,1.0,283.1499938964844,284.7581481933594,291.1435546875,292.6305236816406,293.1499938964844,293.1499938964844,283.1499938964844,32793.265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898587942123413,1.0,0.0,0.0,3.2731523513793945,3.27317214012146,7.148677809709625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.34326171875,0.0,1131.415771484375,1895.4371337890625,0.0,1531.6580810546875,0.8143889904022217,1.0,0.0,3.0,1.0,0.0
