time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054840,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.9990000128746032,0.4721817374229431,0.3527056872844696,296.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.4936431050300598,0.050000000745058,0.0488723441958427,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.909151256084442,0.2947983741760254,0.2065060138702392,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.859562873840332,0.2496609091758728,0.2372057288885116,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.8162680864334106,0.2117632627487182,0.9557286500930786,285.6486511230469,284.95001220703125,295.7089538574219,288.1104431152344,295.7084655761719,298.251953125,285.6485290527344,1.0,0.4014437794685364,1.0,1.0,0.0,1.0,-2.161882400512696,2.161878824234009,3.7607576359732775e-06,1.6691974401474,0.8546238541603088,0.8546238541603088,0.0,67.87682342529297,67.0,22018.412109375,0.0,826.5494384765625,1.0,283.1499938964844,284.7581481933594,291.1435546875,292.6305236816406,293.1499938964844,293.1499938964844,283.1499938964844,32793.265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898587942123413,1.0,0.0,0.0,3.2731523513793945,3.27317214012146,7.148677809709625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.34326171875,0.0,1131.415771484375,1895.4371337890625,0.0,1531.6580810546875,0.8143889904022217,1.0,0.0,3.0,1.0,0.0
12054900,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.9990000128746032,0.4740516245365143,0.3500195145606994,296.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.4949043095111847,0.050000000745058,0.0488502457737922,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.912826418876648,0.2957673668861389,0.2071677148342132,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.8624458909034729,0.2502990663051605,0.2377989292144775,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.8189530372619629,0.2123683243989944,0.9583605527877808,285.6529235839844,284.95001220703125,295.7186584472656,288.11083984375,295.7181701660156,298.2414245605469,285.6532897949219,1.0,0.4012443125247955,1.0,1.0,0.0,1.0,-2.1632957458496094,2.163292169570923,3.765476094486076e-06,1.6701918840408323,0.8593510389328003,0.8593510389328003,0.0,67.35359191894531,67.0,22038.06640625,0.0,825.9188842773438,1.0,283.1499938964844,284.7629699707031,291.13262939453125,292.61981201171875,293.1499938964844,293.1499938964844,283.1499938964844,32178.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914576292037964,1.0,0.0,0.0,3.265221357345581,3.2652411460876465,7.114076652214862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.107421875,0.0,1120.1611328125,1895.4371337890625,0.0,1544.0013427734375,0.814564049243927,1.0,0.0,3.0,1.0,0.0
12054960,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552124023437,0.9990000128746032,0.4757027626037597,0.3484503328800201,296.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.495648056268692,0.050000000745058,0.0488373935222625,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.9154906868934632,0.2967336475849151,0.2078318446874618,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.8644304871559143,0.250916987657547,0.2383786886930465,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551513671875,0.8208070397377014,0.2129529416561126,0.9609676003456116,285.6551818847656,284.95001220703125,295.72833251953125,288.111328125,295.72784423828125,298.2324523925781,285.6554260253906,1.0,0.4014413356781006,1.0,1.0,0.0,1.0,-2.1660192012786865,2.166015386581421,3.774727929339861e-06,1.6721994876861572,0.864075779914856,0.864075779914856,0.0,67.10188293457031,70.0,22083.50390625,0.0,827.4912109375,1.0,283.1499938964844,284.76348876953125,291.1246643066406,292.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,31855.375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923372149467468,1.0,0.0,0.0,3.27127456665039,3.271294355392456,7.140478146538953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.3857421875,0.0,1123.4326171875,1895.4371337890625,0.0,1550.812255859375,0.8125994801521301,1.0,0.0,3.0,1.0,0.0
12055020,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.9990000128746032,0.4782435297966003,0.3481360673904419,296.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656494140625,0.4957973062992096,0.050000000745058,0.0488347336649894,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668395996094,0.918078601360321,0.2986820340156555,0.2091805338859558,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66680908203125,0.866064190864563,0.2521182894706726,0.2395182996988296,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.8223668336868286,0.2140406519174575,0.9659534096717834,285.6668701171875,284.95001220703125,295.74755859375,288.1124572753906,295.7470703125,298.22149658203125,285.6673278808594,1.0,0.4028052687644958,1.0,1.0,0.0,1.0,-2.174612522125244,2.1746087074279785,3.804187372224988e-06,1.678646445274353,0.8737189173698425,0.8737189173698425,0.0,67.27244567871094,73.0,22183.81640625,0.0,836.0462646484375,1.0,283.1499938964844,284.7735900878906,291.1170349121094,292.6071472167969,293.1499938964844,293.1499938964844,283.1499938964844,30886.30859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930500268936157,1.0,0.0,0.0,3.265089750289917,3.265109300613404,7.113503670552745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.13525390625,0.0,1111.3919677734375,1895.4371337890625,0.0,1556.3426513671875,0.8098249435424805,1.0,0.0,3.0,1.0,0.0
12055080,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.9990000128746032,0.4782435297966003,0.3481360673904419,296.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656494140625,0.4957973062992096,0.050000000745058,0.0488347336649894,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668395996094,0.918078601360321,0.2986820340156555,0.2091805338859558,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66680908203125,0.866064190864563,0.2521182894706726,0.2395182996988296,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.8223668336868286,0.2140406519174575,0.9659534096717834,285.6668701171875,284.95001220703125,295.74755859375,288.1124572753906,295.7470703125,298.22149658203125,285.6673278808594,1.0,0.4028052687644958,1.0,1.0,0.0,1.0,-2.174612522125244,2.1746087074279785,3.804187372224988e-06,1.678646445274353,0.8737189173698425,0.8737189173698425,0.0,67.27244567871094,73.0,22183.81640625,0.0,836.0462646484375,1.0,283.1499938964844,284.7735900878906,291.1170349121094,292.6071472167969,293.1499938964844,293.1499938964844,283.1499938964844,30886.30859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930500268936157,1.0,0.0,0.0,3.265089750289917,3.265109300613404,7.113503670552745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.13525390625,0.0,1111.3919677734375,1895.4371337890625,0.0,1556.3426513671875,0.8098249435424805,1.0,0.0,3.0,1.0,0.0
12055140,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824645996094,0.9990000128746032,0.4795542359352112,0.3508833944797516,296.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.4944960474967956,0.050000000745058,0.0488570630550384,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9176422357559204,0.3006677329540252,0.2105706930160522,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.8651632070541382,0.2532969713211059,0.2406553775072097,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.8215534687042236,0.2149965614080429,0.9704949259757996,285.6824035644531,284.95001220703125,295.7666015625,288.1138000488281,295.7661437988281,298.2232666015625,285.6830749511719,1.0,0.4051873087882995,1.0,1.0,0.0,1.0,-2.186427116394043,2.1864233016967773,3.845012543024495e-06,1.6875832080841064,0.8835965991020203,0.8835965991020203,0.0,68.16968536376953,76.0,22309.125,0.0,850.374267578125,1.0,283.1499938964844,284.7874755859375,291.1181335449219,292.61309814453125,293.1499938964844,293.1499938964844,283.1499938964844,29900.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937963366508484,1.0,0.0,0.0,3.2552881240844727,3.25530743598938,7.07085860085499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.43408203125,0.0,1096.0711669921875,1895.4371337890625,0.0,1562.1429443359375,0.8062259554862976,1.0,0.0,3.0,1.0,0.0
12055200,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824645996094,0.9990000128746032,0.4795542359352112,0.3508833944797516,296.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.4944960474967956,0.050000000745058,0.0488570630550384,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9176422357559204,0.3006677329540252,0.2105706930160522,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.8651632070541382,0.2532969713211059,0.2406553775072097,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.8215534687042236,0.2149965614080429,0.9704949259757996,285.6824035644531,284.95001220703125,295.7666015625,288.1138000488281,295.7661437988281,298.2232666015625,285.6830749511719,1.0,0.4051873087882995,1.0,1.0,0.0,1.0,-2.186427116394043,2.1864233016967773,3.845012543024495e-06,1.6875832080841064,0.8835965991020203,0.8835965991020203,0.0,68.16968536376953,76.0,22309.125,0.0,850.374267578125,1.0,283.1499938964844,284.7874755859375,291.1181335449219,292.61309814453125,293.1499938964844,293.1499938964844,283.1499938964844,29900.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937963366508484,1.0,0.0,0.0,3.2552881240844727,3.25530743598938,7.07085860085499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.43408203125,0.0,1096.0711669921875,1895.4371337890625,0.0,1562.1429443359375,0.8062259554862976,1.0,0.0,3.0,1.0,0.0
12055260,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010803222656,0.9990000128746032,0.4795523881912231,0.3559701442718506,296.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.4921269416809082,0.050000000745058,0.0488989651203155,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.9149765372276306,0.3026952147483825,0.2120039314031601,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8623984456062317,0.254467636346817,0.2418015301227569,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.818909764289856,0.2158078849315643,0.9744898080825806,285.7010192871094,284.95001220703125,295.7855224609375,288.11541748046875,295.7850646972656,298.2354431152344,285.7018127441406,1.0,0.4083147644996643,1.0,1.0,0.0,1.0,-2.200482130050659,2.2004783153533936,3.8939483602007385e-06,1.698253870010376,0.8937437534332275,0.8937437534332275,0.0,69.62971496582031,79.0,22450.943359375,0.0,869.074462890625,1.0,283.1499938964844,284.8043518066406,291.12286376953125,292.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,28906.587890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952357888221741,1.0,0.0,0.0,3.24220609664917,3.242225170135498,7.014141942818242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.52978515625,0.0,1077.8970947265625,1895.4371337890625,0.0,1573.3594970703125,0.8018812537193298,1.0,0.0,3.0,1.0,0.0
12055320,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010803222656,0.9990000128746032,0.4795523881912231,0.3559701442718506,296.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.4921269416809082,0.050000000745058,0.0488989651203155,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.9149765372276306,0.3026952147483825,0.2120039314031601,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8623984456062317,0.254467636346817,0.2418015301227569,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.818909764289856,0.2158078849315643,0.9744898080825806,285.7010192871094,284.95001220703125,295.7855224609375,288.11541748046875,295.7850646972656,298.2354431152344,285.7018127441406,1.0,0.4083147644996643,1.0,1.0,0.0,1.0,-2.200482130050659,2.2004783153533936,3.8939483602007385e-06,1.698253870010376,0.8937437534332275,0.8937437534332275,0.0,69.62971496582031,79.0,22450.943359375,0.0,869.074462890625,1.0,283.1499938964844,284.8043518066406,291.12286376953125,292.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,28906.587890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952357888221741,1.0,0.0,0.0,3.24220609664917,3.242225170135498,7.014141942818242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.52978515625,0.0,1077.8970947265625,1895.4371337890625,0.0,1573.3594970703125,0.8018812537193298,1.0,0.0,3.0,1.0,0.0
12055380,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.9990000128746032,0.4782871305942535,0.3627989590167999,296.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.489009141921997,0.050000000745058,0.0489562042057514,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.9108269214630128,0.3047625124454498,0.2134765535593032,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.8583646416664124,0.2556372582912445,0.2429605424404144,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.8149012327194214,0.2164791524410247,0.9779191613197328,285.7220458984375,284.95001220703125,295.8042907714844,288.1172790527344,295.8038330078125,298.2539978027344,285.72296142578125,1.0,0.4119763672351837,1.0,1.0,0.0,1.0,-2.2160322666168213,2.216028213500977,3.94852077079122e-06,1.710086703300476,0.9041884541511536,0.9041884541511536,0.0,71.52516174316406,82.0,22602.6953125,0.0,891.0769653320312,1.0,283.1499938964844,284.8237609863281,291.1278076171875,292.6388854980469,293.1499938964844,293.1499938964844,283.1499938964844,27909.037109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973315477371216,1.0,0.0,0.0,3.2259938716888428,3.2260124683380127,6.94417053637153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.22607421875,0.0,1057.1182861328125,1895.4371337890625,0.0,1589.7579345703125,0.8028252124786377,1.0,0.0,3.0,1.0,0.0
12055440,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.9990000128746032,0.4782871305942535,0.3627989590167999,296.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.489009141921997,0.050000000745058,0.0489562042057514,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.9108269214630128,0.3047625124454498,0.2134765535593032,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.8583646416664124,0.2556372582912445,0.2429605424404144,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.8149012327194214,0.2164791524410247,0.9779191613197328,285.7220458984375,284.95001220703125,295.8042907714844,288.1172790527344,295.8038330078125,298.2539978027344,285.72296142578125,1.0,0.4119763672351837,1.0,1.0,0.0,1.0,-2.2160322666168213,2.216028213500977,3.94852077079122e-06,1.710086703300476,0.9041884541511536,0.9041884541511536,0.0,71.52516174316406,82.0,22602.6953125,0.0,891.0769653320312,1.0,283.1499938964844,284.8237609863281,291.1278076171875,292.6388854980469,293.1499938964844,293.1499938964844,283.1499938964844,27909.037109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973315477371216,1.0,0.0,0.0,3.2259938716888428,3.2260124683380127,6.94417053637153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.22607421875,0.0,1057.1182861328125,1895.4371337890625,0.0,1589.7579345703125,0.8028252124786377,1.0,0.0,3.0,1.0,0.0
12055500,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.9990000128746032,0.4772011637687683,0.3667222857475281,296.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.4872390329837799,0.050000000745058,0.0489895902574062,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.9083885550498962,0.3057914972305298,0.2142210900783538,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.8560143709182739,0.256209135055542,0.2435401678085327,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234191894531,0.8124871850013733,0.2167557626962661,0.9794159531593324,285.7234802246094,284.95001220703125,295.8136291503906,288.1183166503906,295.81317138671875,298.262939453125,285.7237548828125,1.0,0.4139545857906341,1.0,1.0,0.0,1.0,-2.224172830581665,2.2241687774658203,3.977267624577507e-06,1.7162905931472778,0.9093616008758544,0.9093616008758544,0.0,72.6059341430664,82.0,22713.365234375,0.0,903.0443115234376,1.0,283.1499938964844,284.8202209472656,291.1312561035156,292.6490173339844,293.1499938964844,293.1499938964844,283.1499938964844,27996.19140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987430453300476,1.0,0.0,0.0,3.250469207763672,3.25048828125,7.049940222714213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.25244140625,0.0,1079.1104736328125,1895.4371337890625,0.0,1600.8477783203125,0.8058752417564392,1.0,0.0,3.0,1.0,0.0
12055560,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.9990000128746032,0.4758312106132507,0.370949387550354,296.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251892089844,0.4853396713733673,0.050000000745058,0.0490259751677513,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.9057610630989076,0.3068055510520935,0.2149573862552642,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.725830078125,0.8534703850746155,0.2567631006240845,0.2441061735153198,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.8098046779632568,0.2169883549213409,0.9807238578796388,285.7258605957031,284.95001220703125,295.82293701171875,288.1194152832031,295.8224792480469,298.27081298828125,285.7261962890625,1.0,0.4160062670707702,1.0,1.0,0.0,1.0,-2.232428789138794,2.232424736022949,4.006543804280227e-06,1.7225874662399292,0.9145580530166626,0.9145580530166626,0.0,73.76708984375,85.0,22813.2109375,0.0,915.5111694335938,1.0,283.1499938964844,284.8192443847656,291.1341857910156,292.65802001953125,293.1499938964844,293.1499938964844,283.1499938964844,27948.6328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003206610679626,1.0,0.0,0.0,3.2666800022125244,3.2666990756988525,7.120435157048632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.9921875,0.0,1093.1434326171875,1895.4371337890625,0.0,1613.2845458984375,0.8124630451202393,1.0,0.0,3.0,1.0,0.0
12055620,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.9990000128746032,0.4723105728626251,0.380101591348648,296.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.4812132716178894,0.050000000745058,0.049106191843748,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.9002256393432617,0.3087859749794006,0.21640445291996,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.8480013608932495,0.2578139305114746,0.2451946139335632,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.803756058216095,0.2173350304365158,0.9828312993049622,285.72119140625,284.95001220703125,295.8414306640625,288.12176513671875,295.8409729003906,298.2826232910156,285.72119140625,1.0,0.4202667474746704,1.0,1.0,0.0,1.0,-2.2490952014923096,2.249091148376465,4.066015208081808e-06,1.7353127002716064,0.9248031377792358,0.9248031377792358,0.0,76.28633117675781,88.0,23041.849609375,0.0,941.6088256835938,1.0,283.1499938964844,284.80426025390625,291.1397399902344,292.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,28415.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703967809677124,1.0,0.0,0.0,3.33037543296814,3.330395221710205,7.400818162750511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.21923828125,0.0,1154.014404296875,1895.4371337890625,0.0,1642.2060546875,0.8276592493057251,1.0,0.0,3.0,1.0,0.0
12055680,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.9990000128746032,0.4723105728626251,0.380101591348648,296.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.4812132716178894,0.050000000745058,0.049106191843748,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.9002256393432617,0.3087859749794006,0.21640445291996,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.8480013608932495,0.2578139305114746,0.2451946139335632,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.803756058216095,0.2173350304365158,0.9828312993049622,285.72119140625,284.95001220703125,295.8414306640625,288.12176513671875,295.8409729003906,298.2826232910156,285.72119140625,1.0,0.4202667474746704,1.0,1.0,0.0,1.0,-2.2490952014923096,2.249091148376465,4.066015208081808e-06,1.7353127002716064,0.9248031377792358,0.9248031377792358,0.0,76.28633117675781,88.0,23041.849609375,0.0,941.6088256835938,1.0,283.1499938964844,284.80426025390625,291.1397399902344,292.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,28415.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703967809677124,1.0,0.0,0.0,3.33037543296814,3.330395221710205,7.400818162750511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.21923828125,0.0,1154.014404296875,1895.4371337890625,0.0,1642.2060546875,0.8276592493057251,1.0,0.0,3.0,1.0,0.0
12055740,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.9990000128746032,0.467860996723175,0.3899157047271728,296.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127380371094,0.4766743183135986,0.050000000745058,0.0491944067180156,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.8943726420402527,0.3107131421566009,0.2178176492452621,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.8422642350196838,0.2587931156158447,0.246221512556076,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71197509765625,0.7971829771995544,0.2175475805997848,0.9843407273292542,285.7119140625,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,298.2884826660156,285.71173095703125,1.0,0.4246582686901092,1.0,1.0,0.0,1.0,-2.2657339572906494,2.2657296657562256,4.125885880057467e-06,1.7480360269546509,0.9348913431167604,0.9348913431167604,0.0,79.01213836669922,76.0,23278.517578125,0.0,968.833984375,1.0,283.1499938964844,284.7837219238281,291.1440124511719,292.6964111328125,293.1499938964844,293.1499938964844,283.1499938964844,29141.12109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079423069953918,1.0,0.0,0.0,3.4073967933654785,3.407417297363281,7.747092354293272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.3798828125,0.0,1231.7310791015625,1895.4371337890625,0.0,1673.987060546875,0.8460778594017029,1.0,0.0,3.0,1.0,0.0
12055800,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.9990000128746032,0.467860996723175,0.3899157047271728,296.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127380371094,0.4766743183135986,0.050000000745058,0.0491944067180156,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.8943726420402527,0.3107131421566009,0.2178176492452621,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.8422642350196838,0.2587931156158447,0.246221512556076,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71197509765625,0.7971829771995544,0.2175475805997848,0.9843407273292542,285.7119140625,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,298.2884826660156,285.71173095703125,1.0,0.4246582686901092,1.0,1.0,0.0,1.0,-2.2657339572906494,2.2657296657562256,4.125885880057467e-06,1.7480360269546509,0.9348913431167604,0.9348913431167604,0.0,79.01213836669922,76.0,23278.517578125,0.0,968.833984375,1.0,283.1499938964844,284.7837219238281,291.1440124511719,292.6964111328125,293.1499938964844,293.1499938964844,283.1499938964844,29141.12109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079423069953918,1.0,0.0,0.0,3.4073967933654785,3.407417297363281,7.747092354293272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.3798828125,0.0,1231.7310791015625,1895.4371337890625,0.0,1673.987060546875,0.8460778594017029,1.0,0.0,3.0,1.0,0.0
12055860,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6909484863281,0.9990000128746032,0.4641710221767425,0.3866174519062042,296.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.4782203137874603,0.050000000745058,0.0491643920540809,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69110107421875,0.8987977504730225,0.3125676214694977,0.2190997749567031,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.8454403877258301,0.2596758902072906,0.2470492273569107,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913757324219,0.7996279001235962,0.217657595872879,0.9847657084465028,285.6910705566406,284.95001220703125,295.8780822753906,288.1272277832031,295.87762451171875,298.2875366210937,285.6898193359375,1.0,0.4234142005443573,1.0,1.0,0.0,1.0,-2.264801025390625,2.2647969722747803,4.122578047827119e-06,1.747357726097107,0.9446422457695008,0.9446422457695008,0.0,78.2270736694336,64.0,23375.642578125,0.0,964.85009765625,1.0,283.1499938964844,284.751953125,291.1454772949219,292.7082824707031,293.1499938964844,293.1499938964844,283.1499938964844,30031.318359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117186188697815,1.0,0.0,0.0,3.4916703701019287,3.491691827774048,8.135041298373835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.41357421875,0.0,1321.32861328125,1895.4371337890625,0.0,1704.432861328125,0.8662580847740173,1.0,0.0,3.0,1.0,0.0
12055920,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6909484863281,0.9990000128746032,0.4641710221767425,0.3866174519062042,296.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.4782203137874603,0.050000000745058,0.0491643920540809,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69110107421875,0.8987977504730225,0.3125676214694977,0.2190997749567031,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.8454403877258301,0.2596758902072906,0.2470492273569107,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913757324219,0.7996279001235962,0.217657595872879,0.9847657084465028,285.6910705566406,284.95001220703125,295.8780822753906,288.1272277832031,295.87762451171875,298.2875366210937,285.6898193359375,1.0,0.4234142005443573,1.0,1.0,0.0,1.0,-2.264801025390625,2.2647969722747803,4.122578047827119e-06,1.747357726097107,0.9446422457695008,0.9446422457695008,0.0,78.2270736694336,64.0,23375.642578125,0.0,964.85009765625,1.0,283.1499938964844,284.751953125,291.1454772949219,292.7082824707031,293.1499938964844,293.1499938964844,283.1499938964844,30031.318359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117186188697815,1.0,0.0,0.0,3.4916703701019287,3.491691827774048,8.135041298373835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.41357421875,0.0,1321.32861328125,1895.4371337890625,0.0,1704.432861328125,0.8662580847740173,1.0,0.0,3.0,1.0,0.0
12055980,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580810546875,0.9990000128746032,0.4638755619525909,0.3721240162849426,296.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.4848114550113678,0.050000000745058,0.0490358881652355,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582946777344,0.9128553867340088,0.3143780827522278,0.2202694118022918,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.8566581010818481,0.260480523109436,0.2476964741945266,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.8100989460945129,0.2178676128387451,0.9849153757095336,285.6582336425781,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,298.2738037109375,285.6564636230469,1.0,0.4181879460811615,1.0,1.0,0.0,1.0,-2.2496087551116943,2.2496047019958496,4.067449481226504e-06,1.7354696989059448,0.9538639187812804,0.9538639187812804,0.0,74.51387023925781,67.0,23342.56640625,0.0,935.3165283203124,1.0,283.1499938964844,284.71099853515625,291.140869140625,292.7052917480469,293.1499938964844,293.1499938964844,283.1499938964844,31029.189453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139235734939575,1.0,0.0,0.0,3.579127311706543,3.5791499614715576,8.547667107450252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.86474609375,0.0,1419.2691650390625,1895.4371337890625,0.0,1722.320068359375,0.8872303366661072,1.0,0.0,3.0,1.0,0.0
12056040,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580810546875,0.9990000128746032,0.4638755619525909,0.3721240162849426,296.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.4848114550113678,0.050000000745058,0.0490358881652355,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582946777344,0.9128553867340088,0.3143780827522278,0.2202694118022918,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.8566581010818481,0.260480523109436,0.2476964741945266,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.8100989460945129,0.2178676128387451,0.9849153757095336,285.6582336425781,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,298.2738037109375,285.6564636230469,1.0,0.4181879460811615,1.0,1.0,0.0,1.0,-2.2496087551116943,2.2496047019958496,4.067449481226504e-06,1.7354696989059448,0.9538639187812804,0.9538639187812804,0.0,74.51387023925781,67.0,23342.56640625,0.0,935.3165283203124,1.0,283.1499938964844,284.71099853515625,291.140869140625,292.7052917480469,293.1499938964844,293.1499938964844,283.1499938964844,31029.189453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139235734939575,1.0,0.0,0.0,3.579127311706543,3.5791499614715576,8.547667107450252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.86474609375,0.0,1419.2691650390625,1895.4371337890625,0.0,1722.320068359375,0.8872303366661072,1.0,0.0,3.0,1.0,0.0
12056100,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.9990000128746032,0.4648505449295044,0.3666118085384369,296.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.4872877895832062,0.050000000745058,0.048988327383995,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.9190199375152588,0.3152989149093628,0.2208686769008636,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.861242413520813,0.2608773410320282,0.2480220347642898,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.8141694068908691,0.2180684804916381,0.9854267835617064,285.6401062011719,284.95001220703125,295.9052429199219,288.1319885253906,295.9048156738281,298.2623596191406,285.6385803222656,1.0,0.4166898727416992,1.0,1.0,0.0,1.0,-2.2446444034576416,2.244640350341797,4.049191375088412e-06,1.7313936948776243,0.9582809209823608,0.9582809209823608,0.0,73.15216827392578,67.0,23347.814453125,0.0,925.1849975585938,1.0,283.1499938964844,284.6888122558594,291.1378479003906,292.7015991210937,293.1499938964844,293.1499938964844,283.1499938964844,31691.099609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142682671546936,1.0,0.0,0.0,3.6310722827911377,3.631095409393311,8.79757692473504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.18359375,0.0,1480.1395263671875,1895.4371337890625,0.0,1725.1234130859375,0.8969335556030273,1.0,0.0,3.0,1.0,0.0
12056160,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.9990000128746032,0.4658816754817962,0.362817108631134,296.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.4889997541904449,0.050000000745058,0.0489559844136238,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.9237428903579712,0.3162427842617035,0.2214924246072769,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.8646131753921509,0.2612777948379516,0.248364970088005,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.8170995116233826,0.2183211147785186,0.9862900972366332,285.6283569335937,284.95001220703125,295.91424560546875,288.1337280273437,295.913818359375,298.2518920898437,285.62725830078125,1.0,0.415707379579544,1.0,1.0,0.0,1.0,-2.2422425746917725,2.242238521575928,4.040370640723268e-06,1.7294199466705322,0.9626834988594056,0.9626834988594056,0.0,72.25700378417969,70.0,23363.560546875,0.0,919.39453125,1.0,283.1499938964844,284.6741638183594,291.1358337402344,292.6988220214844,293.1499938964844,293.1499938964844,283.1499938964844,32088.912109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142819166183472,1.0,0.0,0.0,3.667398452758789,3.667421817779541,8.974483876045269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.091796875,0.0,1523.20849609375,1895.4371337890625,0.0,1725.234619140625,0.9084209203720092,1.0,0.0,3.0,1.0,0.0
12056220,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.9990000128746032,0.4676031470298767,0.3585955202579498,296.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085205078125,0.4909195899963379,0.050000000745058,0.0489203594624996,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60626220703125,0.9301109313964844,0.3181982338428497,0.2228100597858429,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063537597656,0.868844211101532,0.2620900571346283,0.2490913271903991,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064453125,0.8207196593284607,0.2188956588506698,0.988609790802002,285.60626220703125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317321777344,298.2359619140625,285.6054992675781,1.0,0.4150921404361725,1.0,1.0,0.0,1.0,-2.242365598678589,2.242361545562744,4.040533440274885e-06,1.7293528318405151,0.971269190311432,0.971269190311432,0.0,71.35188293457031,73.0,23450.865234375,0.0,916.0601806640624,1.0,283.1499938964844,284.64373779296875,291.1377868652344,292.702880859375,293.1499938964844,293.1499938964844,283.04998779296875,33179.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142831683158875,1.0,0.0,0.0,3.755341053009033,3.7553656101226807,9.410053394276474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.1826171875,0.0,1631.843994140625,1895.4371337890625,0.0,1725.244384765625,0.9285441637039183,1.0,0.0,3.0,1.0,0.0
12056280,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.9990000128746032,0.4676031470298767,0.3585955202579498,296.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085205078125,0.4909195899963379,0.050000000745058,0.0489203594624996,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60626220703125,0.9301109313964844,0.3181982338428497,0.2228100597858429,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063537597656,0.868844211101532,0.2620900571346283,0.2490913271903991,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064453125,0.8207196593284607,0.2188956588506698,0.988609790802002,285.60626220703125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317321777344,298.2359619140625,285.6054992675781,1.0,0.4150921404361725,1.0,1.0,0.0,1.0,-2.242365598678589,2.242361545562744,4.040533440274885e-06,1.7293528318405151,0.971269190311432,0.971269190311432,0.0,71.35188293457031,73.0,23450.865234375,0.0,916.0601806640624,1.0,283.1499938964844,284.64373779296875,291.1377868652344,292.702880859375,293.1499938964844,293.1499938964844,283.04998779296875,33179.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142831683158875,1.0,0.0,0.0,3.755341053009033,3.7553656101226807,9.410053394276474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.1826171875,0.0,1631.843994140625,1895.4371337890625,0.0,1725.244384765625,0.9285441637039183,1.0,0.0,3.0,1.0,0.0
12056340,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51446533203125,0.9990000128746032,0.467981219291687,0.3584926724433899,296.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.4909664094448089,0.050000000745058,0.0489194467663764,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.9322879314422609,0.3199630975723266,0.2240887582302093,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8696906566619873,0.2627152502536773,0.2497441321611404,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.821327269077301,0.2192797362804412,0.9906677007675172,285.5145874023437,284.95001220703125,295.95001220703125,288.1412048339844,295.9495544433594,298.23126220703125,285.5133361816406,1.0,0.4158818423748016,1.0,1.0,0.0,1.0,-2.24703049659729,2.2470264434814453,4.057165824633557e-06,1.7328907251358032,0.9780714511871338,0.9780714511871338,0.0,71.46424865722656,76.0,23752.09375,0.0,921.089111328125,1.0,283.05230712890625,284.5360412597656,291.1650390625,292.7591552734375,293.1499938964844,293.1499938964844,282.75,34157.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206027507781982,1.0,0.0,0.0,3.830868721008301,3.8308942317962646,9.792370292416308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.67529296875,0.0,1729.3885498046875,1895.4371337890625,0.0,1776.9837646484375,0.9445981979370116,1.0,0.0,3.0,1.0,0.0
12056400,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51446533203125,0.9990000128746032,0.467981219291687,0.3584926724433899,296.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.4909664094448089,0.050000000745058,0.0489194467663764,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.9322879314422609,0.3199630975723266,0.2240887582302093,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8696906566619873,0.2627152502536773,0.2497441321611404,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.821327269077301,0.2192797362804412,0.9906677007675172,285.5145874023437,284.95001220703125,295.95001220703125,288.1412048339844,295.9495544433594,298.23126220703125,285.5133361816406,1.0,0.4158818423748016,1.0,1.0,0.0,1.0,-2.24703049659729,2.2470264434814453,4.057165824633557e-06,1.7328907251358032,0.9780714511871338,0.9780714511871338,0.0,71.46424865722656,76.0,23752.09375,0.0,921.089111328125,1.0,283.05230712890625,284.5360412597656,291.1650390625,292.7591552734375,293.1499938964844,293.1499938964844,282.75,34157.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206027507781982,1.0,0.0,0.0,3.830868721008301,3.8308942317962646,9.792370292416308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.67529296875,0.0,1729.3885498046875,1895.4371337890625,0.0,1776.9837646484375,0.9445981979370116,1.0,0.0,3.0,1.0,0.0
12056460,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.9990000128746032,0.4712518751621246,0.3534004986286163,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.4933143854141235,0.050000000745058,0.0488767959177494,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.9425048232078552,0.325225681066513,0.2272528558969497,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8779165148735046,0.2671588361263275,0.2531585693359375,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.8289768099784851,0.2236034125089645,1.006134867668152,285.28131103515625,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,298.2889709472656,285.2796936035156,1.0,0.4183210730552673,1.0,1.0,0.0,1.0,-2.267329692840576,2.2673256397247314,4.130349680053769e-06,1.7485076189041138,0.9805784821510316,0.9805784821510316,0.0,70.98617553710938,79.0,24541.2578125,0.0,939.4559936523438,1.0,282.7565612792969,284.27252197265625,291.2150573730469,292.88238525390625,293.1499938964844,293.1499938964844,282.45001220703125,34814.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388187050819397,1.0,0.0,0.0,3.876066446304321,3.8760924339294434,1.002479962153302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.990234375,0.0,1790.103515625,1895.4371337890625,0.0,1929.524169921875,0.9552335739135742,1.0,0.0,3.0,1.0,0.0
12056520,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.9990000128746032,0.4712518751621246,0.3534004986286163,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.4933143854141235,0.050000000745058,0.0488767959177494,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.9425048232078552,0.325225681066513,0.2272528558969497,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8779165148735046,0.2671588361263275,0.2531585693359375,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.8289768099784851,0.2236034125089645,1.006134867668152,285.28131103515625,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,298.2889709472656,285.2796936035156,1.0,0.4183210730552673,1.0,1.0,0.0,1.0,-2.267329692840576,2.2673256397247314,4.130349680053769e-06,1.7485076189041138,0.9805784821510316,0.9805784821510316,0.0,70.98617553710938,79.0,24541.2578125,0.0,939.4559936523438,1.0,282.7565612792969,284.27252197265625,291.2150573730469,292.88238525390625,293.1499938964844,293.1499938964844,282.45001220703125,34814.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388187050819397,1.0,0.0,0.0,3.876066446304321,3.8760924339294434,1.002479962153302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.990234375,0.0,1790.103515625,1895.4371337890625,0.0,1929.524169921875,0.9552335739135742,1.0,0.0,3.0,1.0,0.0
12056580,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9990000128746032,0.4719060957431793,0.3546480536460876,296.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.4927339553833008,0.050000000745058,0.048886839300394,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9448013305664062,0.3279793858528137,0.2295274436473846,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8797516822814941,0.2692584693431854,0.2556181252002716,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8309561014175415,0.2256103008985519,1.017465114593506,285.0491638183594,284.95001220703125,295.9853820800781,288.1556091308594,295.9849548339844,298.3280029296875,285.04766845703125,1.0,0.4218651354312897,1.0,1.0,0.0,1.0,-2.2881407737731934,2.2881367206573486,4.206548055663006e-06,1.764773964881897,0.9799870252609252,0.9799870252609252,0.0,71.87555694580078,82.0,25343.400390625,0.0,963.9556884765624,1.0,282.4564208984375,284.0108947753906,291.2234191894531,292.9483337402344,293.1499938964844,293.1499938964844,282.1499938964844,35306.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564040422439575,1.0,0.0,0.0,3.90280032157898,3.90282678604126,1.0163561228182516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.06689453125,0.0,1827.4825439453125,1895.4371337890625,0.0,2081.10693359375,0.96158629655838,1.0,0.0,3.0,1.0,0.0
12056640,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9990000128746032,0.4719060957431793,0.3546480536460876,296.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.4927339553833008,0.050000000745058,0.048886839300394,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9448013305664062,0.3279793858528137,0.2295274436473846,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8797516822814941,0.2692584693431854,0.2556181252002716,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8309561014175415,0.2256103008985519,1.017465114593506,285.0491638183594,284.95001220703125,295.9853820800781,288.1556091308594,295.9849548339844,298.3280029296875,285.04766845703125,1.0,0.4218651354312897,1.0,1.0,0.0,1.0,-2.2881407737731934,2.2881367206573486,4.206548055663006e-06,1.764773964881897,0.9799870252609252,0.9799870252609252,0.0,71.87555694580078,82.0,25343.400390625,0.0,963.9556884765624,1.0,282.4564208984375,284.0108947753906,291.2234191894531,292.9483337402344,293.1499938964844,293.1499938964844,282.1499938964844,35306.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564040422439575,1.0,0.0,0.0,3.90280032157898,3.90282678604126,1.0163561228182516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.06689453125,0.0,1827.4825439453125,1895.4371337890625,0.0,2081.10693359375,0.96158629655838,1.0,0.0,3.0,1.0,0.0
