time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056700,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.4709711670875549,0.3577295243740082,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.4913134574890136,0.050000000745058,0.0489123985171318,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.942896604537964,0.3288758993148803,0.2302887141704559,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8779804110527039,0.2697972655296325,0.2563145756721496,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.829462468624115,0.2260410040616989,1.0203815698623655,284.8765869140625,284.95001220703125,295.99420166015625,288.1611328125,295.9937744140625,298.3446350097656,284.8627319335937,1.0,0.4238186478614807,1.0,1.0,0.0,1.0,-2.297128915786743,2.29712462425232,4.239706413500244e-06,1.7718110084533691,0.9778467416763306,0.9778467416763306,0.0,72.79972076416016,82.0,26000.041015625,0.0,976.7752075195312,1.0,282.19482421875,283.8023986816406,291.2542419433594,293.072509765625,293.1499938964844,293.1499938964844,282.1499938964844,35521.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669978141784668,1.0,0.0,0.0,3.910679578781128,3.9107062816619873,1.0204641966993222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.06103515625,0.0,1839.1539306640625,1895.4371337890625,0.0,2174.225830078125,0.963472306728363,1.0,0.0,3.0,1.0,0.0
12056760,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.9990000128746032,0.4691213071346283,0.3621155321598053,296.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.489314466714859,0.050000000745058,0.0489492304623127,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.9393469095230104,0.3295224606990814,0.230817437171936,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8748090863227844,0.2700710892677307,0.2567009329795837,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.826641321182251,0.2261452674865722,1.021623969078064,284.8185729980469,284.95001220703125,296.0029602050781,288.1673583984375,296.0025329589844,298.3603820800781,284.81719970703125,1.0,0.4258184731006622,1.0,1.0,0.0,1.0,-2.305034875869751,2.305030584335327,4.2690144255175255e-06,1.7780166864395142,0.9763256311416626,0.9763256311416626,0.0,73.97772216796875,85.0,26107.90234375,0.0,989.561279296875,1.0,282.15631103515625,283.7524719238281,291.22076416015625,292.9930725097656,293.1499938964844,293.1499938964844,281.8500061035156,35700.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706741094589233,1.0,0.0,0.0,3.914870500564575,3.9148972034454346,1.0226525546386256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.09130859375,0.0,1845.892578125,1895.4371337890625,0.0,2206.826904296875,0.9645588994026184,1.0,0.0,3.0,1.0,0.0
12056820,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003112792969,0.9990000128746032,0.4632440507411957,0.3728950023651123,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.4844617843627929,0.050000000745058,0.049041748046875,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.9299939870834352,0.3304577171802521,0.231620118021965,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8666110038757324,0.2701877951622009,0.2570383846759796,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.8189904689788818,0.2257316559553146,1.021142601966858,284.60040283203125,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,298.3833923339844,284.59942626953125,1.0,0.4298643767833709,1.0,1.0,0.0,1.0,-2.3188884258270264,2.3188841342926025,4.320682364777895e-06,1.7889211177825928,0.9698198437690736,0.9698198437690736,0.0,76.75398254394531,88.0,26923.8515625,0.0,1014.9760131835938,1.0,281.8562927246094,283.50201416015625,291.223876953125,293.0416564941406,293.1499938964844,293.1499938964844,281.54998779296875,36033.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824428081512451,1.0,0.0,0.0,3.914491891860962,3.914518594741821,1.0224546258541525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.63916015625,0.0,1848.0899658203125,1895.4371337890625,0.0,2312.10009765625,0.9646815061569214,1.0,0.0,3.0,1.0,0.0
12056880,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003112792969,0.9990000128746032,0.4632440507411957,0.3728950023651123,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.4844617843627929,0.050000000745058,0.049041748046875,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.9299939870834352,0.3304577171802521,0.231620118021965,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8666110038757324,0.2701877951622009,0.2570383846759796,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.8189904689788818,0.2257316559553146,1.021142601966858,284.60040283203125,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,298.3833923339844,284.59942626953125,1.0,0.4298643767833709,1.0,1.0,0.0,1.0,-2.3188884258270264,2.3188841342926025,4.320682364777895e-06,1.7889211177825928,0.9698198437690736,0.9698198437690736,0.0,76.75398254394531,88.0,26923.8515625,0.0,1014.9760131835938,1.0,281.8562927246094,283.50201416015625,291.223876953125,293.0416564941406,293.1499938964844,293.1499938964844,281.54998779296875,36033.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824428081512451,1.0,0.0,0.0,3.914491891860962,3.914518594741821,1.0224546258541525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.63916015625,0.0,1848.0899658203125,1895.4371337890625,0.0,2312.10009765625,0.9646815061569214,1.0,0.0,3.0,1.0,0.0
12056940,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.9990000128746032,0.4589439332485199,0.379575252532959,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.4814483821392059,0.050000000745058,0.0491004735231399,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388732910156,0.9241651892662048,0.3308697938919067,0.2319952696561813,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400634765625,0.8615602254867554,0.2701039016246795,0.2570790946483612,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44140625,0.8140172362327576,0.2252520769834518,1.0196774005889893,284.43865966796875,284.95001220703125,296.0302124023437,288.1910705566406,296.0298156738281,298.3905639648437,284.4294128417969,1.0,0.4321103990077972,1.0,1.0,0.0,1.0,-2.325724124908448,2.3257198333740234,4.34632966062054e-06,1.7943195104599,0.9644977450370787,0.9644977450370787,0.0,78.4568099975586,88.0,27752.58203125,0.0,1028.9404296875,1.0,281.5853271484375,283.2951354980469,291.26177978515625,293.168212890625,293.1499938964844,293.1499938964844,281.54998779296875,36213.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918225526809692,1.0,0.0,0.0,3.9095611572265625,3.909587860107422,1.0198805284744594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.86572265625,0.0,1843.285888671875,1895.4371337890625,0.0,2396.908447265625,0.9636558890342712,1.0,0.0,3.0,1.0,0.0
12057000,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4033508300781,0.9990000128746032,0.4551402032375335,0.38514444231987,296.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123229980469,0.4788996279239654,0.050000000745058,0.0491502396762371,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4034729003906,0.919288158416748,0.331138551235199,0.2322093695402145,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4035949707031,0.8573629856109619,0.2699719369411468,0.257008284330368,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037780761719,0.8097056746482849,0.2247670441865921,1.0178756713867188,284.4034423828125,284.95001220703125,296.0378723144531,288.1988830566406,296.0374450683594,298.3939208984375,284.402587890625,1.0,0.4338437616825104,1.0,1.0,0.0,1.0,-2.330482482910156,2.3304781913757324,4.364254436950432e-06,1.798091173171997,0.9608908891677856,0.9608908891677856,0.0,79.8683090209961,76.0,27852.041015625,0.0,1039.6046142578125,1.0,281.5563049316406,283.2633972167969,291.2396240234375,293.1097717285156,293.1499938964844,293.1499938964844,281.25,36328.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793903648853302,1.0,0.0,0.0,3.90322494506836,3.9032516479492174,1.0165774710912956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.900390625,0.0,1836.1910400390625,1895.4371337890625,0.0,2415.823974609375,0.96232271194458,1.0,0.0,3.0,1.0,0.0
12057060,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.201416015625,0.9990000128746032,0.4471509456634521,0.384333461523056,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2117919921875,0.4792741537094116,0.050000000745058,0.0491429790854454,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2016296386719,0.920587420463562,0.3316091299057007,0.2325685918331146,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20184326171875,0.8575316667556763,0.2695070505142212,0.2566211223602295,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020874023437,0.8087889552116394,0.2234493345022201,1.0122623443603516,284.2015686035156,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,298.3946838378906,284.1999206542969,1.0,0.4319986701011657,1.0,1.0,0.0,1.0,-2.3227455615997314,2.3227410316467285,4.336118763603736e-06,1.7925117015838623,0.949254035949707,0.949254035949707,0.0,79.46268463134766,64.0,28640.7578125,0.0,1029.7529296875,1.0,281.2564392089844,283.0223083496094,291.25909423828125,293.179931640625,293.1499938964844,293.1499938964844,280.95001220703125,36622.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055233359336853,1.0,0.0,0.0,3.8811776638031006,3.881204128265381,1.0051255685539218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.57177734375,0.0,1810.8453369140625,1895.4371337890625,0.0,2522.0302734375,0.9575350284576416,1.0,0.0,3.0,1.0,0.0
12057120,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.201416015625,0.9990000128746032,0.4471509456634521,0.384333461523056,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2117919921875,0.4792741537094116,0.050000000745058,0.0491429790854454,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2016296386719,0.920587420463562,0.3316091299057007,0.2325685918331146,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20184326171875,0.8575316667556763,0.2695070505142212,0.2566211223602295,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020874023437,0.8087889552116394,0.2234493345022201,1.0122623443603516,284.2015686035156,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,298.3946838378906,284.1999206542969,1.0,0.4319986701011657,1.0,1.0,0.0,1.0,-2.3227455615997314,2.3227410316467285,4.336118763603736e-06,1.7925117015838623,0.949254035949707,0.949254035949707,0.0,79.46268463134766,64.0,28640.7578125,0.0,1029.7529296875,1.0,281.2564392089844,283.0223083496094,291.25909423828125,293.179931640625,293.1499938964844,293.1499938964844,280.95001220703125,36622.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055233359336853,1.0,0.0,0.0,3.8811776638031006,3.881204128265381,1.0051255685539218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.57177734375,0.0,1810.8453369140625,1895.4371337890625,0.0,2522.0302734375,0.9575350284576416,1.0,0.0,3.0,1.0,0.0
12057180,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955749511719,0.9990000128746032,0.4424299299716949,0.3722643554210663,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00701904296875,0.4847459197044372,0.050000000745058,0.0490364022552967,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957580566406,0.932363986968994,0.331948459148407,0.2327461093664169,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960327148437,0.865879237651825,0.2688729166984558,0.2559545338153839,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963073730469,0.8154873847961426,0.2221112102270126,1.0056967735290527,283.9957275390625,284.95001220703125,296.0724792480469,288.2397766113281,296.0720520019531,298.3842163085937,283.99365234375,1.0,0.4260166585445404,1.0,1.0,0.0,1.0,-2.299654960632324,2.2996509075164795,4.250955953466473e-06,1.7748655080795288,0.9348565936088562,0.9348565936088562,0.0,76.06348419189453,52.0,29360.6875,0.0,992.1488037109376,1.0,280.95660400390625,282.7828674316406,291.2773742675781,293.2447509765625,293.1499938964844,293.1499938964844,280.6499938964844,36939.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164129853248596,1.0,0.0,0.0,3.847499370574951,3.847525596618652,9.877576303551905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.26123046875,0.0,1771.6036376953125,1895.4371337890625,0.0,2622.370849609375,0.9501516222953796,1.0,0.0,3.0,1.0,0.0
12057240,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955749511719,0.9990000128746032,0.4424299299716949,0.3722643554210663,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00701904296875,0.4847459197044372,0.050000000745058,0.0490364022552967,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957580566406,0.932363986968994,0.331948459148407,0.2327461093664169,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960327148437,0.865879237651825,0.2688729166984558,0.2559545338153839,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963073730469,0.8154873847961426,0.2221112102270126,1.0056967735290527,283.9957275390625,284.95001220703125,296.0724792480469,288.2397766113281,296.0720520019531,298.3842163085937,283.99365234375,1.0,0.4260166585445404,1.0,1.0,0.0,1.0,-2.299654960632324,2.2996509075164795,4.250955953466473e-06,1.7748655080795288,0.9348565936088562,0.9348565936088562,0.0,76.06348419189453,52.0,29360.6875,0.0,992.1488037109376,1.0,280.95660400390625,282.7828674316406,291.2773742675781,293.2447509765625,293.1499938964844,293.1499938964844,280.6499938964844,36939.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164129853248596,1.0,0.0,0.0,3.847499370574951,3.847525596618652,9.877576303551905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.26123046875,0.0,1771.6036376953125,1895.4371337890625,0.0,2622.370849609375,0.9501516222953796,1.0,0.0,3.0,1.0,0.0
12057300,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.9990000128746032,0.4415177404880523,0.3627157509326935,296.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871765136719,0.4890435338020324,0.050000000745058,0.0489544793963432,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8437805175781,0.941853940486908,0.3321087956428528,0.2328193485736847,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8454284667969,0.8730186820030212,0.2685226202011108,0.2555712461471557,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8472900390625,0.821390688419342,0.221517264842987,1.0025854110717771,283.8436279296875,284.95001220703125,296.0810546875,288.25128173828125,296.0806579589844,298.376953125,283.83056640625,1.0,0.4218017756938934,1.0,1.0,0.0,1.0,-2.28398060798645,2.2839763164520264,4.193535005470039e-06,1.76282000541687,0.9260271787643432,0.9260271787643432,0.0,73.51507568359375,52.0,30043.51953125,0.0,966.0794677734376,1.0,280.6964416503906,282.5909729003906,291.3151550292969,293.3737487792969,293.1499938964844,293.1499938964844,280.6499938964844,37123.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241052627563477,1.0,0.0,0.0,3.826027631759644,3.8260536193847656,9.767636584001591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.9677734375,0.0,1746.776611328125,1895.4371337890625,0.0,2693.64306640625,0.945406973361969,1.0,0.0,3.0,1.0,0.0
12057360,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845764160156,0.9990000128746032,0.4415508210659027,0.3512787222862243,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79669189453125,0.4943064153194427,0.050000000745058,0.0488591566681861,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.78472900390625,0.9531492590904236,0.3322189450263977,0.2328153550624847,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850341796875,0.8819986581802368,0.2681148946285248,0.2550930678844452,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78533935546875,0.8288056254386902,0.2209511399269104,0.9994291067123412,283.78472900390625,284.95001220703125,296.08966064453125,288.2632751464844,296.0892333984375,298.3691711425781,283.7823486328125,1.0,0.4168973267078399,1.0,1.0,0.0,1.0,-2.265760660171509,2.265756607055664,4.12726194554125e-06,1.7487918138504028,0.9176146388053894,0.9176146388053894,0.0,70.55398559570312,70.0,29934.61328125,0.0,936.1959228515624,1.0,280.6568298339844,282.5418395996094,291.2936096191406,293.2989807128906,293.1499938964844,293.1499938964844,280.3500061035156,37300.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257781267166138,1.0,0.0,0.0,3.8005385398864746,3.8005642890930176,9.637925586503115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.34228515625,0.0,1717.321044921875,1895.4371337890625,0.0,2709.18017578125,0.939829409122467,1.0,0.0,3.0,1.0,0.0
12057420,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5944519042969,0.9990000128746032,0.4410326480865478,0.3515564799308777,296.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6019592285156,0.4941763579845428,0.050000000745058,0.0488616153597831,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.594482421875,0.9531934857368468,0.3325514197349548,0.2330292612314224,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.59454345703125,0.8809003233909607,0.2673439681529999,0.2543630301952362,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5946350097656,0.8274895548820496,0.2200288027524948,0.9951145052909852,283.594482421875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063232421875,298.3544616699219,283.5943908691406,1.0,0.4169389307498932,1.0,1.0,0.0,1.0,-2.2602572441101074,2.2602531909942627,4.10686061513843e-06,1.7442703247070312,0.8979294300079346,0.8979294300079346,0.0,70.43852233886719,88.0,30744.109375,0.0,930.271240234375,1.0,280.3572692871094,282.3232421875,291.3134460449219,293.3593139648437,293.1499938964844,293.1499938964844,280.04998779296875,37705.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337709903717041,1.0,0.0,0.0,3.7384068965911865,3.7384321689605713,9.325378300673036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.2822265625,0.0,1646.8350830078125,1895.4371337890625,0.0,2783.576904296875,0.9261727929115297,1.0,0.0,3.0,1.0,0.0
12057480,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5944519042969,0.9990000128746032,0.4410326480865478,0.3515564799308777,296.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6019592285156,0.4941763579845428,0.050000000745058,0.0488616153597831,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.594482421875,0.9531934857368468,0.3325514197349548,0.2330292612314224,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.59454345703125,0.8809003233909607,0.2673439681529999,0.2543630301952362,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5946350097656,0.8274895548820496,0.2200288027524948,0.9951145052909852,283.594482421875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063232421875,298.3544616699219,283.5943908691406,1.0,0.4169389307498932,1.0,1.0,0.0,1.0,-2.2602572441101074,2.2602531909942627,4.10686061513843e-06,1.7442703247070312,0.8979294300079346,0.8979294300079346,0.0,70.43852233886719,88.0,30744.109375,0.0,930.271240234375,1.0,280.3572692871094,282.3232421875,291.3134460449219,293.3593139648437,293.1499938964844,293.1499938964844,280.04998779296875,37705.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337709903717041,1.0,0.0,0.0,3.7384068965911865,3.7384321689605713,9.325378300673036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.2822265625,0.0,1646.8350830078125,1895.4371337890625,0.0,2783.576904296875,0.9261727929115297,1.0,0.0,3.0,1.0,0.0
12057540,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4349670410156,0.9990000128746032,0.4345789551734924,0.3704960346221924,296.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43902587890625,0.4855409562587738,0.050000000745058,0.049021441489458,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4349060058594,0.9351468086242676,0.3329731523990631,0.2334276586771011,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.434814453125,0.8648262023925781,0.2665912210941314,0.2538094818592071,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.43475341796875,0.8129667043685913,0.2189285159111023,0.9913023710250854,283.4349060058594,284.95001220703125,296.123779296875,288.3152160644531,296.1233825683594,298.3656921386719,283.4361877441406,1.0,0.4234311878681183,1.0,1.0,0.0,1.0,-2.2784194946289062,2.2784152030944824,4.173064553469885e-06,1.758433818817139,0.8763521313667297,0.8763521313667297,0.0,75.03602600097656,91.0,31868.78515625,0.0,966.3431396484376,1.0,280.0578308105469,282.1379699707031,291.3485107421875,293.4544982910156,293.1499938964844,293.1499938964844,280.3500061035156,38136.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433427214622498,1.0,0.0,0.0,3.6600534915924072,3.660078048706055,8.938572477745765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.94482421875,0.0,1560.41064453125,1895.4371337890625,0.0,2872.9619140625,0.908966898918152,1.0,0.0,3.0,1.0,0.0
12057600,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4349670410156,0.9990000128746032,0.4345789551734924,0.3704960346221924,296.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43902587890625,0.4855409562587738,0.050000000745058,0.049021441489458,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4349060058594,0.9351468086242676,0.3329731523990631,0.2334276586771011,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.434814453125,0.8648262023925781,0.2665912210941314,0.2538094818592071,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.43475341796875,0.8129667043685913,0.2189285159111023,0.9913023710250854,283.4349060058594,284.95001220703125,296.123779296875,288.3152160644531,296.1233825683594,298.3656921386719,283.4361877441406,1.0,0.4234311878681183,1.0,1.0,0.0,1.0,-2.2784194946289062,2.2784152030944824,4.173064553469885e-06,1.758433818817139,0.8763521313667297,0.8763521313667297,0.0,75.03602600097656,91.0,31868.78515625,0.0,966.3431396484376,1.0,280.0578308105469,282.1379699707031,291.3485107421875,293.4544982910156,293.1499938964844,293.1499938964844,280.3500061035156,38136.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433427214622498,1.0,0.0,0.0,3.6600534915924072,3.660078048706055,8.938572477745765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.94482421875,0.0,1560.41064453125,1895.4371337890625,0.0,2872.9619140625,0.908966898918152,1.0,0.0,3.0,1.0,0.0
12057660,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6769714355469,0.9974239468574524,0.4255813062191009,0.3850225806236267,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6577453613281,0.4769947826862335,0.050000000745058,0.0491877682507038,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67645263671875,0.918982982635498,0.3347693085670471,0.2344726026058197,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.67584228515625,0.8510134220123291,0.2668267786502838,0.2538674473762512,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751403808594,0.7987534999847412,0.2182997167110443,0.988270342350006,283.6764831542969,284.95001220703125,296.1407470703125,288.34326171875,296.14031982421875,298.3687744140625,283.68121337890625,1.0,0.4289405345916748,1.0,1.0,0.0,1.0,-2.2937514781951904,2.2937471866607666,4.2302790461690165e-06,1.770894169807434,0.8611921072006226,0.8611921072006226,0.0,79.73820495605469,94.0,31094.755859375,0.0,1000.4216918945312,1.0,280.3419189453125,282.4114990234375,291.2748718261719,293.2669372558594,293.1499938964844,293.1499938964844,280.6499938964844,38113.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248575925827026,1.0,0.0,0.0,3.5799028873443604,3.5799267292022705,8.551372161491599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.8427734375,0.0,1472.0782470703125,1895.4371337890625,0.0,2700.629150390625,0.8911585807800293,1.0,0.0,3.0,1.0,0.0
12057720,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6769714355469,0.9974239468574524,0.4255813062191009,0.3850225806236267,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6577453613281,0.4769947826862335,0.050000000745058,0.0491877682507038,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67645263671875,0.918982982635498,0.3347693085670471,0.2344726026058197,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.67584228515625,0.8510134220123291,0.2668267786502838,0.2538674473762512,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751403808594,0.7987534999847412,0.2182997167110443,0.988270342350006,283.6764831542969,284.95001220703125,296.1407470703125,288.34326171875,296.14031982421875,298.3687744140625,283.68121337890625,1.0,0.4289405345916748,1.0,1.0,0.0,1.0,-2.2937514781951904,2.2937471866607666,4.2302790461690165e-06,1.770894169807434,0.8611921072006226,0.8611921072006226,0.0,79.73820495605469,94.0,31094.755859375,0.0,1000.4216918945312,1.0,280.3419189453125,282.4114990234375,291.2748718261719,293.2669372558594,293.1499938964844,293.1499938964844,280.6499938964844,38113.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248575925827026,1.0,0.0,0.0,3.5799028873443604,3.5799267292022705,8.551372161491599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.8427734375,0.0,1472.0782470703125,1895.4371337890625,0.0,2700.629150390625,0.8911585807800293,1.0,0.0,3.0,1.0,0.0
12057780,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.918212890625,0.9788249135017396,0.4214324653148651,0.3802046775817871,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004821777344,0.4653334319591522,0.050000000745058,0.0494010858237743,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91778564453125,0.9028255343437196,0.3377420008182525,0.2365341633558273,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.917236328125,0.8370046019554138,0.2680426239967346,0.2550328969955444,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9165954589844,0.7836751341819763,0.218583732843399,0.989496648311615,283.9178161621094,284.95001220703125,296.1576232910156,288.3724365234375,296.1572265625,298.3524780273437,283.9222717285156,1.0,0.433146208524704,1.0,1.0,0.0,1.0,-2.2935869693756104,2.2935829162597656,4.229799742461182e-06,1.7708377838134766,0.8493048548698425,0.8493048548698425,0.0,85.13886260986328,97.0,30191.380859375,0.0,1021.3463745117188,1.0,280.6408386230469,282.69219970703125,291.28662109375,293.2047119140625,293.1499938964844,293.1499938964844,280.95001220703125,37928.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038212060928345,1.0,0.0,0.0,3.506629943847656,3.506653070449829,8.204897881114448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.3837890625,0.0,1393.295166015625,1895.4371337890625,0.0,2506.412841796875,0.8747761845588684,1.0,0.0,3.0,1.0,0.0
12057840,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.918212890625,0.9788249135017396,0.4214324653148651,0.3802046775817871,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004821777344,0.4653334319591522,0.050000000745058,0.0494010858237743,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91778564453125,0.9028255343437196,0.3377420008182525,0.2365341633558273,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.917236328125,0.8370046019554138,0.2680426239967346,0.2550328969955444,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9165954589844,0.7836751341819763,0.218583732843399,0.989496648311615,283.9178161621094,284.95001220703125,296.1576232910156,288.3724365234375,296.1572265625,298.3524780273437,283.9222717285156,1.0,0.433146208524704,1.0,1.0,0.0,1.0,-2.2935869693756104,2.2935829162597656,4.229799742461182e-06,1.7708377838134766,0.8493048548698425,0.8493048548698425,0.0,85.13886260986328,97.0,30191.380859375,0.0,1021.3463745117188,1.0,280.6408386230469,282.69219970703125,291.28662109375,293.2047119140625,293.1499938964844,293.1499938964844,280.95001220703125,37928.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038212060928345,1.0,0.0,0.0,3.506629943847656,3.506653070449829,8.204897881114448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.3837890625,0.0,1393.295166015625,1895.4371337890625,0.0,2506.412841796875,0.8747761845588684,1.0,0.0,3.0,1.0,0.0
12057900,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08154296875,0.97264301776886,0.4206239581108093,0.3792467713356018,296.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.4609687626361847,0.050000000745058,0.0494735985994339,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.080078125,0.8988208174705505,0.339469164609909,0.2377201169729232,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780639648437,0.8331171274185181,0.2688708901405334,0.2558080852031708,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0758361816406,0.7793999314308167,0.2190403491258621,0.99139004945755,284.08013916015625,284.95001220703125,296.1660461425781,288.38739013671875,296.1656188964844,298.3435974121094,284.0951538085937,1.0,0.4351367056369781,1.0,1.0,0.0,1.0,-2.2971508502960205,2.2971465587615967,4.243029252393171e-06,1.773661971092224,0.845059871673584,0.845059871673584,0.0,87.08647918701172,97.0,29436.0078125,0.0,1032.7073974609375,1.0,280.894287109375,282.8958740234375,291.2781677246094,293.1000061035156,293.1499938964844,293.1499938964844,280.95001220703125,37782.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917664647102356,1.0,0.0,0.0,3.473408460617065,3.47343111038208,8.050168958106951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.66552734375,0.0,1358.1253662109375,1895.4371337890625,0.0,2396.3994140625,0.8673597574234009,1.0,0.0,3.0,1.0,0.0
12057960,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1620788574219,0.9680079221725464,0.4202287197113037,0.3788206577301025,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438293457031,0.4576599299907684,0.050000000745058,0.0495303198695182,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1616516113281,0.8963449001312256,0.3413749933242798,0.2390500456094741,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1610717773437,0.8305383324623108,0.2698536515235901,0.2567414939403534,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.160400390625,0.7765604257583618,0.2196963429450988,0.9942420125007628,284.16168212890625,284.95001220703125,296.1744384765625,288.4025573730469,296.1740417480469,298.3362731933594,284.16632080078125,1.0,0.4371429979801178,1.0,1.0,0.0,1.0,-2.302849292755127,2.302845001220703,4.264165909262374e-06,1.7781422138214111,0.8406739830970764,0.8406739830970764,0.0,88.69987487792969,100.0,29405.716796875,0.0,1045.0545654296875,1.0,280.9401550292969,282.9741516113281,291.32818603515625,293.1912536621094,293.1499938964844,293.1499938964844,281.25,37635.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857211232185364,1.0,0.0,0.0,3.4439845085144043,3.44400691986084,7.91435809333052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.85400390625,0.0,1327.36279296875,1895.4371337890625,0.0,2341.65576171875,0.8606953024864197,1.0,0.0,3.0,1.0,0.0
12058020,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4043273925781,0.9605211019515992,0.4199455082416534,0.3784982860088348,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861694335937,0.452426552772522,0.050000000745058,0.0496254488825798,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4039306640625,0.893202006816864,0.3454686403274536,0.2418898195028305,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4033508300781,0.8269569277763367,0.2720674276351928,0.2588355541229248,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4026794433594,0.7726935744285583,0.2213378697633743,1.0015170574188232,284.4039306640625,284.95001220703125,296.191162109375,288.433349609375,296.1907653808594,298.3277893066406,284.40850830078125,1.0,0.4412382245063782,1.0,1.0,0.0,1.0,-2.3172390460968018,2.317234754562378,4.317745151638519e-06,1.7894322872161863,0.835259199142456,0.835259199142456,0.0,91.55740356445312,103.0,28685.015625,0.0,1071.6842041015625,1.0,281.2395324707031,283.2522888183594,291.3743896484375,293.1928100585937,293.1499938964844,293.1499938964844,281.54998779296875,37268.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709658145904541,1.0,0.0,0.0,3.395003318786621,3.3950252532958984,7.69083897012024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.27490234375,0.0,1276.37646484375,1895.4371337890625,0.0,2209.419677734375,0.8495883345603943,1.0,0.0,3.0,1.0,0.0
12058080,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4043273925781,0.9605211019515992,0.4199455082416534,0.3784982860088348,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861694335937,0.452426552772522,0.050000000745058,0.0496254488825798,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4039306640625,0.893202006816864,0.3454686403274536,0.2418898195028305,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4033508300781,0.8269569277763367,0.2720674276351928,0.2588355541229248,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4026794433594,0.7726935744285583,0.2213378697633743,1.0015170574188232,284.4039306640625,284.95001220703125,296.191162109375,288.433349609375,296.1907653808594,298.3277893066406,284.40850830078125,1.0,0.4412382245063782,1.0,1.0,0.0,1.0,-2.3172390460968018,2.317234754562378,4.317745151638519e-06,1.7894322872161863,0.835259199142456,0.835259199142456,0.0,91.55740356445312,103.0,28685.015625,0.0,1071.6842041015625,1.0,281.2395324707031,283.2522888183594,291.3743896484375,293.1928100585937,293.1499938964844,293.1499938964844,281.54998779296875,37268.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709658145904541,1.0,0.0,0.0,3.395003318786621,3.3950252532958984,7.69083897012024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.27490234375,0.0,1276.37646484375,1895.4371337890625,0.0,2209.419677734375,0.8495883345603943,1.0,0.0,3.0,1.0,0.0
12058140,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.9564116597175598,0.42002072930336,0.3785066306591034,296.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580139160156,0.4496021270751953,0.050000000745058,0.0496798679232597,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951538085937,0.8919031620025635,0.3482778072357178,0.2438207566738128,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937805175781,0.8252825140953064,0.2736354172229767,0.2603063285350799,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.770937442779541,0.2225679010152816,1.0069801807403564,284.5951232910156,284.95001220703125,296.20184326171875,288.4533386230469,296.2014465332031,298.32489013671875,284.60516357421875,1.0,0.4439533948898315,1.0,1.0,0.0,1.0,-2.3279619216918945,2.3279576301574707,4.357858415460214e-06,1.7978219985961914,0.8339357972145081,0.8339357972145081,0.0,93.27088928222656,103.0,27978.09765625,0.0,1090.0767822265625,1.0,281.51324462890625,283.4803161621094,291.37725830078125,293.1251525878906,293.1499938964844,293.1499938964844,281.54998779296875,36986.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602017521858215,1.0,0.0,0.0,3.3716909885406494,3.371712446212769,7.585580306113116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.16162109375,0.0,1251.8394775390625,1895.4371337890625,0.0,2114.3427734375,0.8442482352256775,1.0,0.0,3.0,1.0,0.0
12058200,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.9544627666473388,0.420122742652893,0.378640204668045,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243896484375,0.4482218623161316,0.050000000745058,0.0497073158621788,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416931152344,0.891505241394043,0.3499125242233276,0.2449793964624405,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64111328125,0.824617326259613,0.274561733007431,0.2612053453922272,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.7702504992485046,0.2233120203018188,1.0104007720947266,284.64166259765625,284.95001220703125,296.2078552246094,288.46466064453125,296.2074584960937,298.3238220214844,284.64605712890625,1.0,0.4455296695232391,1.0,1.0,0.0,1.0,-2.334735870361328,2.334731340408325,4.3832865230797324e-06,1.803115010261536,0.8329804539680481,0.8329804539680481,0.0,94.1784439086914,106.0,28007.07421875,0.0,1101.07958984375,1.0,281.5390625,283.52398681640625,291.4164428710937,293.1949157714844,293.1499938964844,293.1499938964844,281.8500061035156,36859.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584265470504761,1.0,0.0,0.0,3.361429452896118,3.3614509105682373,7.539478588114434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.0068359375,0.0,1241.1187744140625,1895.4371337890625,0.0,2098.785888671875,0.8418477773666382,1.0,0.0,3.0,1.0,0.0
12058260,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.94918692111969,0.4206650555133819,0.3791124820709228,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.4445380866527557,0.050000000745058,0.0497835949063301,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8905813694000244,0.3546663522720337,0.2482833564281463,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8229348063468933,0.2772853970527649,0.2637929916381836,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7685601115226746,0.2255323678255081,1.0204269886016846,284.8801574707031,284.95001220703125,296.2244567871094,288.49627685546875,296.2240600585937,298.3220520019531,284.88433837890625,1.0,0.450041264295578,1.0,1.0,0.0,1.0,-2.354514837265014,2.354510307312012,4.457921022549272e-06,1.818537950515747,0.833890438079834,0.833890438079834,0.0,96.73332214355467,109.0,27472.865234375,0.0,1133.157470703125,1.0,281.8387451171875,283.7959289550781,291.4563293457031,293.2016296386719,293.1499938964844,293.1499938964844,282.1499938964844,36424.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747428297996521,1.0,0.0,0.0,3.3443098068237305,3.3443310260772705,7.462877533725987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.42919921875,0.0,1221.8333740234375,1895.4371337890625,0.0,2003.2437744140625,0.8377103805541992,1.0,0.0,3.0,1.0,0.0
12058320,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.94918692111969,0.4206650555133819,0.3791124820709228,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.4445380866527557,0.050000000745058,0.0497835949063301,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8905813694000244,0.3546663522720337,0.2482833564281463,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8229348063468933,0.2772853970527649,0.2637929916381836,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7685601115226746,0.2255323678255081,1.0204269886016846,284.8801574707031,284.95001220703125,296.2244567871094,288.49627685546875,296.2240600585937,298.3220520019531,284.88433837890625,1.0,0.450041264295578,1.0,1.0,0.0,1.0,-2.354514837265014,2.354510307312012,4.457921022549272e-06,1.818537950515747,0.833890438079834,0.833890438079834,0.0,96.73332214355467,109.0,27472.865234375,0.0,1133.157470703125,1.0,281.8387451171875,283.7959289550781,291.4563293457031,293.2016296386719,293.1499938964844,293.1499938964844,282.1499938964844,36424.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747428297996521,1.0,0.0,0.0,3.3443098068237305,3.3443310260772705,7.462877533725987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.42919921875,0.0,1221.8333740234375,1895.4371337890625,0.0,2003.2437744140625,0.8377103805541992,1.0,0.0,3.0,1.0,0.0
12058380,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.9444746375083924,0.4215218126773834,0.3798765540122986,296.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.4411894381046295,0.050000000745058,0.0498570948839187,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.8901752233505249,0.3596974909305572,0.2517849802970886,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8216891288757324,0.280205488204956,0.2665718495845794,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.7673636674880981,0.2279517352581024,1.0313845872879028,285.1137390136719,284.95001220703125,296.240966796875,288.5279541015625,296.2406005859375,298.3215026855469,285.1176147460937,1.0,0.4547741115093231,1.0,1.0,0.0,1.0,-2.376227855682373,2.37622332572937,4.540541340247728e-06,1.8354296684265137,0.8378855586051941,0.8378855586051941,0.0,99.2840805053711,112.0,26977.5,0.0,1167.9078369140625,1.0,282.138671875,284.0612487792969,291.4948425292969,293.2108459472656,293.1499938964844,293.1499938964844,282.45001220703125,35985.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378253936767578,1.0,0.0,0.0,3.34383487701416,3.3438560962677,7.460758411070856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.19921875,0.0,1218.3768310546875,1895.4371337890625,0.0,1921.0830078125,0.8372385501861572,1.0,0.0,3.0,1.0,0.0
12058440,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.9444746375083924,0.4215218126773834,0.3798765540122986,296.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.4411894381046295,0.050000000745058,0.0498570948839187,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.8901752233505249,0.3596974909305572,0.2517849802970886,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8216891288757324,0.280205488204956,0.2665718495845794,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.7673636674880981,0.2279517352581024,1.0313845872879028,285.1137390136719,284.95001220703125,296.240966796875,288.5279541015625,296.2406005859375,298.3215026855469,285.1176147460937,1.0,0.4547741115093231,1.0,1.0,0.0,1.0,-2.376227855682373,2.37622332572937,4.540541340247728e-06,1.8354296684265137,0.8378855586051941,0.8378855586051941,0.0,99.2840805053711,112.0,26977.5,0.0,1167.9078369140625,1.0,282.138671875,284.0612487792969,291.4948425292969,293.2108459472656,293.1499938964844,293.1499938964844,282.45001220703125,35985.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378253936767578,1.0,0.0,0.0,3.34383487701416,3.3438560962677,7.460758411070856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.19921875,0.0,1218.3768310546875,1895.4371337890625,0.0,1921.0830078125,0.8372385501861572,1.0,0.0,3.0,1.0,0.0
12058500,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.9421212077140808,0.4220206141471863,0.3803019523620605,296.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.4395406246185303,0.050000000745058,0.0498949028551578,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26788330078125,0.8899856209754944,0.3622827529907226,0.2535758316516876,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.8210819959640503,0.2817114889621734,0.2680000364780426,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.7667958736419678,0.2292073369026184,1.0370663404464722,285.26776123046875,284.95001220703125,296.24920654296875,288.5437927246094,296.24884033203125,298.3217163085937,285.281494140625,1.0,0.4572110772132873,1.0,1.0,0.0,1.0,-2.387476682662964,2.387472152709961,4.583640475175344e-06,1.8441723585128784,0.8414762616157532,0.8414762616157532,0.0,100.60111236572266,112.0,26429.408203125,0.0,1186.1187744140625,1.0,282.38970947265625,284.2516784667969,291.4852905273437,293.1236877441406,293.1499938964844,293.1499938964844,282.45001220703125,35760.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308157086372375,1.0,0.0,0.0,3.34935998916626,3.3493812084198,7.485433570764144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.1728515625,0.0,1222.0655517578125,1895.4371337890625,0.0,1861.90869140625,0.8383144736289978,1.0,0.0,3.0,1.0,0.0
