time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.9401739835739136,0.4226485192775726,0.3808884024620056,296.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.4380703568458557,0.050000000745058,0.0499295555055141,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8901185393333435,0.364973247051239,0.2554600238800049,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.8207373023033142,0.2832915484905243,0.2695119082927704,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.7664966583251953,0.2305333316326141,1.0430974960327148,285.3414611816406,284.95001220703125,296.2574462890625,288.5595397949219,296.2570495605469,298.3216247558594,285.34503173828125,1.0,0.4597116708755493,1.0,1.0,0.0,1.0,-2.3995473384857178,2.399542570114136,4.630092007573694e-06,1.853536486625672,0.8448785543441772,0.8448785543441772,0.0,101.86592864990234,115.0,26502.33984375,0.0,1205.2254638671875,1.0,282.4387512207031,284.31903076171875,291.5306396484375,293.218994140625,293.1499938964844,293.1499938964844,282.75,35560.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290493249893188,1.0,0.0,0.0,3.3594698905944824,3.3594911098480225,7.530690027124365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.68359375,0.0,1230.2960205078125,1895.4371337890625,0.0,1847.1085205078125,0.8403388857841492,1.0,0.0,3.0,1.0,0.0
12058620,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.93662428855896,0.4240930378437042,0.3821292817592621,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.4353585541248321,0.050000000745058,0.049996018409729,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.8904921412467957,0.3703092634677887,0.2591454088687897,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834655761719,0.8201848268508911,0.2864398956298828,0.272479236125946,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.7660472393035889,0.2331851422786712,1.054995894432068,285.5839538574219,284.95001220703125,296.2730407714844,288.5893249511719,296.2726745605469,298.3217163085937,285.5877990722656,1.0,0.4646011590957641,1.0,1.0,0.0,1.0,-2.4234023094177246,2.4233977794647217,4.7225689741026144e-06,1.8720208406448364,0.854856014251709,0.854856014251709,0.0,104.3198013305664,115.0,26182.5859375,0.0,1243.3052978515625,1.0,282.737060546875,284.57781982421875,291.561767578125,293.2256774902344,293.1499938964844,293.1499938964844,282.75,35144.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210288047790527,1.0,0.0,0.0,3.3893849849700928,3.389406442642212,7.66540495078516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.314453125,0.0,1256.14990234375,1895.4371337890625,0.0,1780.4947509765625,0.8466269969940186,1.0,0.0,3.0,1.0,0.0
12058680,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58758544921875,0.9364739656448364,0.4241595864295959,0.3822029829025268,296.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.4352341592311859,0.050000000745058,0.0499991476535797,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873718261719,0.8905320167541504,0.3705742955207824,0.2593371272087097,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8201748728752136,0.2865965664386749,0.2726346254348755,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863952636719,0.7660432457923889,0.2333179265260696,1.055621862411499,285.5873413085937,284.95001220703125,296.2738342285156,288.5907897949219,296.2734680175781,298.3218078613281,285.5906677246094,1.0,0.464851826429367,1.0,1.0,0.0,1.0,-2.424663782119751,2.424659013748169,4.727488430944504e-06,1.872999906539917,0.8553048968315125,0.8553048968315125,0.0,104.44012451171876,118.0,26195.296875,0.0,1245.298583984375,1.0,282.73895263671875,284.5804748535156,291.567626953125,293.23553466796875,293.1499938964844,293.1499938964844,283.04998779296875,35132.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212282419204712,1.0,0.0,0.0,3.391148328781128,3.391169786453247,7.673383493056463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.16796875,0.0,1257.7691650390625,1895.4371337890625,0.0,1782.13916015625,0.8470045328140259,1.0,0.0,3.0,1.0,0.0
12058740,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.933513343334198,0.4260454177856445,0.383866012096405,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.4327090084552765,0.050000000745058,0.0500643625855445,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.891512393951416,0.3765075504779815,0.2634490728378296,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.8200868964195251,0.2901322245597839,0.2759761810302734,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83135986328125,0.7660883665084839,0.2363185286521911,1.0691146850585938,285.8321838378906,284.95001220703125,296.2901611328125,288.6215515136719,296.289794921875,298.3225402832031,285.8352355957031,1.0,0.4702173173427582,1.0,1.0,0.0,1.0,-2.4519031047821045,2.4518983364105225,4.834262199437944e-06,1.894086480140686,0.8690088987350464,0.8690088987350464,0.0,106.98158264160156,121.0,25927.7265625,0.0,1288.5584716796875,1.0,283.0394592285156,284.8378601074219,291.6056823730469,293.2577209472656,293.1499938964844,293.1499938964844,283.1499938964844,34733.0546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149030566215515,1.0,0.0,0.0,3.437859296798706,3.4378809928894043,7.886230832809815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.13525390625,0.0,1300.7823486328125,1895.4371337890625,0.0,1730.2913818359375,0.85505610704422,1.0,0.0,3.0,1.0,0.0
12058800,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.933513343334198,0.4260454177856445,0.383866012096405,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.4327090084552765,0.050000000745058,0.0500643625855445,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.891512393951416,0.3765075504779815,0.2634490728378296,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.8200868964195251,0.2901322245597839,0.2759761810302734,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83135986328125,0.7660883665084839,0.2363185286521911,1.0691146850585938,285.8321838378906,284.95001220703125,296.2901611328125,288.6215515136719,296.289794921875,298.3225402832031,285.8352355957031,1.0,0.4702173173427582,1.0,1.0,0.0,1.0,-2.4519031047821045,2.4518983364105225,4.834262199437944e-06,1.894086480140686,0.8690088987350464,0.8690088987350464,0.0,106.98158264160156,121.0,25927.7265625,0.0,1288.5584716796875,1.0,283.0394592285156,284.8378601074219,291.6056823730469,293.2577209472656,293.1499938964844,293.1499938964844,283.1499938964844,34733.0546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149030566215515,1.0,0.0,0.0,3.437859296798706,3.4378809928894043,7.886230832809815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.13525390625,0.0,1300.7823486328125,1895.4371337890625,0.0,1730.2913818359375,0.85505610704422,1.0,0.0,3.0,1.0,0.0
12058860,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.9297274351119996,0.4274429082870483,0.3853595852851867,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.4298970997333526,0.050000000745058,0.0501410961151123,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8918126821517944,0.382150799036026,0.2675151526927948,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317626953125,0.8194536566734314,0.2934487462043762,0.2792722582817077,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.7656006217002869,0.2391329556703567,1.082480549812317,285.9319152832031,284.95001220703125,296.3064270019531,288.65155029296875,296.3060607910156,298.3261413574219,285.9331970214844,1.0,0.4756951630115509,1.0,1.0,0.0,1.0,-2.4786956310272217,2.4786906242370605,4.940552116750041e-06,1.914862871170044,0.8829137086868286,0.8829137086868286,0.0,109.8125457763672,124.0,26023.482421875,0.0,1333.347900390625,1.0,283.1463928222656,284.9355163574219,291.6807556152344,293.366455078125,293.1499938964844,293.1499938964844,283.1499938964844,34154.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720445454120636,1.0,0.0,0.0,3.4739224910736084,3.4739444255828857,8.052551834225596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.59228515625,0.0,1332.8121337890625,1895.4371337890625,0.0,1775.688232421875,0.8612638711929321,1.0,0.0,3.0,1.0,0.0
12058920,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.9297274351119996,0.4274429082870483,0.3853595852851867,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.4298970997333526,0.050000000745058,0.0501410961151123,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8918126821517944,0.382150799036026,0.2675151526927948,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317626953125,0.8194536566734314,0.2934487462043762,0.2792722582817077,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.7656006217002869,0.2391329556703567,1.082480549812317,285.9319152832031,284.95001220703125,296.3064270019531,288.65155029296875,296.3060607910156,298.3261413574219,285.9331970214844,1.0,0.4756951630115509,1.0,1.0,0.0,1.0,-2.4786956310272217,2.4786906242370605,4.940552116750041e-06,1.914862871170044,0.8829137086868286,0.8829137086868286,0.0,109.8125457763672,124.0,26023.482421875,0.0,1333.347900390625,1.0,283.1463928222656,284.9355163574219,291.6807556152344,293.366455078125,293.1499938964844,293.1499938964844,283.1499938964844,34154.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720445454120636,1.0,0.0,0.0,3.4739224910736084,3.4739444255828857,8.052551834225596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.59228515625,0.0,1332.8121337890625,1895.4371337890625,0.0,1775.688232421875,0.8612638711929321,1.0,0.0,3.0,1.0,0.0
12058980,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.9237179160118104,0.4279972314834595,0.3861380815505981,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485168457031,0.4263609051704407,0.050000000745058,0.0502445437014102,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.890273928642273,0.3871670067310333,0.2711864113807678,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.8172681927680969,0.2962338626384735,0.2821319103240967,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.7635224461555481,0.2414353489875793,1.0938929319381714,285.9497375488281,284.95001220703125,296.3226318359375,288.6806030273437,296.322265625,298.3298645019531,285.9501647949219,1.0,0.4809879958629608,1.0,1.0,0.0,1.0,-2.5013175010681152,2.501312494277954,5.031229193264153e-06,1.932409644126892,0.8963936567306519,0.8963936567306519,0.0,113.19042205810548,127.0,26267.669921875,0.0,1376.05322265625,1.0,283.14990234375,284.94635009765625,291.73272705078125,293.4581298828125,293.1499938964844,293.1499938964844,283.1499938964844,33401.13671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317042946815491,1.0,0.0,0.0,3.4947705268859863,3.4947926998138428,8.149493737619196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.77001953125,0.0,1348.6102294921875,1895.4371337890625,0.0,1869.3709716796875,0.8647855520248413,1.0,0.0,3.0,1.0,0.0
12059040,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.9237179160118104,0.4279972314834595,0.3861380815505981,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485168457031,0.4263609051704407,0.050000000745058,0.0502445437014102,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.890273928642273,0.3871670067310333,0.2711864113807678,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.8172681927680969,0.2962338626384735,0.2821319103240967,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.7635224461555481,0.2414353489875793,1.0938929319381714,285.9497375488281,284.95001220703125,296.3226318359375,288.6806030273437,296.322265625,298.3298645019531,285.9501647949219,1.0,0.4809879958629608,1.0,1.0,0.0,1.0,-2.5013175010681152,2.501312494277954,5.031229193264153e-06,1.932409644126892,0.8963936567306519,0.8963936567306519,0.0,113.19042205810548,127.0,26267.669921875,0.0,1376.05322265625,1.0,283.14990234375,284.94635009765625,291.73272705078125,293.4581298828125,293.1499938964844,293.1499938964844,283.1499938964844,33401.13671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317042946815491,1.0,0.0,0.0,3.4947705268859863,3.4947926998138428,8.149493737619196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.77001953125,0.0,1348.6102294921875,1895.4371337890625,0.0,1869.3709716796875,0.8647855520248413,1.0,0.0,3.0,1.0,0.0
12059100,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.9201890230178832,0.4280794262886047,0.3863095939159393,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.4244672656059265,0.050000000745058,0.0503034032881259,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.8890361785888672,0.3895104229450226,0.272886723279953,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.8157525062561035,0.2974626123905182,0.2833920419216156,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.7620462775230408,0.2424169927835464,1.098786473274231,285.958251953125,284.95001220703125,296.3306884765625,288.6947326660156,296.3303527832031,298.33056640625,285.9588928222656,1.0,0.4835088849067688,1.0,1.0,0.0,1.0,-2.5110321044921875,2.5110270977020264,5.070407951279776e-06,1.9399347305297847,0.9032005071640016,0.9032005071640016,0.0,115.00843811035156,127.0,26365.025390625,0.0,1396.180419921875,1.0,283.1499938964844,284.9532165527344,291.7428894042969,293.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,32844.13671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363787889480591,1.0,0.0,0.0,3.493898391723633,3.49392032623291,8.145426590999705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.42236328125,0.0,1343.7308349609375,1895.4371337890625,0.0,1908.8143310546875,0.8666341304779053,1.0,0.0,3.0,1.0,0.0
12059160,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628295898437,0.9166196584701538,0.4280991554260254,0.3864125311374664,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.4226051568984985,0.050000000745058,0.0503638237714767,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628295898437,0.8877179026603699,0.3917940557003021,0.274537593126297,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627685546875,0.8141397833824158,0.2986193299293518,0.2845756411552429,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627380371094,0.7604705095291138,0.2433205246925354,1.103288650512695,285.9628295898437,284.95001220703125,296.3387451171875,288.7085266113281,296.3384094238281,298.3304138183594,285.9632263183594,1.0,0.4859445095062256,1.0,1.0,0.0,1.0,-2.5200443267822266,2.5200390815734863,5.106880507810274e-06,1.9469094276428225,0.9099998474121094,0.9099998474121094,0.0,116.8432388305664,130.0,26472.560546875,0.0,1415.6162109375,1.0,283.1499938964844,284.95440673828125,291.7491455078125,293.4950561523437,293.1499938964844,293.1499938964844,283.1499938964844,32562.193359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740064799785614,1.0,0.0,0.0,3.5064072608947754,3.506429433822632,8.203855941246729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.07275390625,0.0,1354.4952392578125,1895.4371337890625,0.0,1940.1329345703125,0.8721938729286194,1.0,0.0,3.0,1.0,0.0
12059220,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.9096240997314452,0.4279480278491974,0.3864480257034302,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.4190488159656524,0.050000000745058,0.0504867918789386,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.885011613368988,0.3961911499500274,0.27771857380867,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.957763671875,0.8107659220695496,0.3007373213768005,0.2867529690265655,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.957763671875,0.7571911811828613,0.2449220865964889,1.1113356351852417,285.9577331542969,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,298.3282470703125,285.9576110839844,1.0,0.4905726611614227,1.0,1.0,0.0,1.0,-2.536343097686768,2.536337852478028,5.173165845917538e-06,1.959516644477844,0.923399806022644,0.923399806022644,0.0,120.51097869873048,133.0,26708.248046875,0.0,1452.5997314453125,1.0,283.1499938964844,284.93927001953125,291.7613830566406,293.5223693847656,293.1499938964844,293.1499938964844,283.1499938964844,32758.857421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452749013900757,1.0,0.0,0.0,3.569105386734009,3.5691280364990234,8.499865202793444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.630859375,0.0,1421.3045654296875,1895.4371337890625,0.0,1984.714111328125,0.8868894577026367,1.0,0.0,3.0,1.0,0.0
12059280,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.9096240997314452,0.4279480278491974,0.3864480257034302,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.4190488159656524,0.050000000745058,0.0504867918789386,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.885011613368988,0.3961911499500274,0.27771857380867,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.957763671875,0.8107659220695496,0.3007373213768005,0.2867529690265655,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.957763671875,0.7571911811828613,0.2449220865964889,1.1113356351852417,285.9577331542969,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,298.3282470703125,285.9576110839844,1.0,0.4905726611614227,1.0,1.0,0.0,1.0,-2.536343097686768,2.536337852478028,5.173165845917538e-06,1.959516644477844,0.923399806022644,0.923399806022644,0.0,120.51097869873048,133.0,26708.248046875,0.0,1452.5997314453125,1.0,283.1499938964844,284.93927001953125,291.7613830566406,293.5223693847656,293.1499938964844,293.1499938964844,283.1499938964844,32758.857421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452749013900757,1.0,0.0,0.0,3.569105386734009,3.5691280364990234,8.499865202793444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.630859375,0.0,1421.3045654296875,1895.4371337890625,0.0,1984.714111328125,0.8868894577026367,1.0,0.0,3.0,1.0,0.0
12059340,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474182128906,0.9048727750778198,0.427717387676239,0.3863567411899566,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.4166536629199981,0.050000000745058,0.0505756512284278,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94744873046875,0.8830954432487488,0.3992481827735901,0.2799271047115326,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.947509765625,0.8082854151725769,0.3021298944950104,0.2881879210472107,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.7548132538795471,0.2459364682435989,1.1164662837982178,285.94744873046875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,298.3255615234375,285.947021484375,1.0,0.4937156736850738,1.0,1.0,0.0,1.0,-2.546883583068848,2.5468783378601074,5.216253612161381e-06,1.9676647186279297,0.9328854084014891,0.9328854084014891,0.0,123.12118530273438,133.0,26881.474609375,0.0,1477.7840576171875,1.0,283.1499938964844,284.9205627441406,291.7731628417969,293.54400634765625,293.1499938964844,293.1499938964844,283.1499938964844,33252.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479208707809448,1.0,0.0,0.0,3.6311872005462646,3.6312105655670166,8.798134558674064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.455078125,0.0,1491.8876953125,1895.4371337890625,0.0,2007.4910888671875,0.898701012134552,1.0,0.0,3.0,1.0,0.0
12059400,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.9031155705451964,0.4276095330715179,0.3862994611263275,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.4157607853412628,0.050000000745058,0.0506100952625274,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.8823690414428711,0.4004201889038086,0.280770868062973,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.8073180317878723,0.30264812707901,0.2887203693389892,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.7538963556289673,0.246306300163269,1.1183348894119265,285.9446716308594,284.95001220703125,296.370849609375,288.7601318359375,296.3704833984375,298.3243103027344,285.9442443847656,1.0,0.4948987066745758,1.0,1.0,0.0,1.0,-2.550755023956299,2.5507497787475586,5.232122930465266e-06,1.970656156539917,0.9365666508674622,0.9365666508674622,0.0,124.1259536743164,136.0,26940.5234375,0.0,1487.2825927734375,1.0,283.1499938964844,284.9151916503906,291.77813720703125,293.55230712890625,293.1499938964844,293.1499938964844,283.04998779296875,33355.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487965226173401,1.0,0.0,0.0,3.6500723361968994,3.650095939636232,8.889886657925672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.07177734375,0.0,1513.4638671875,1895.4371337890625,0.0,2015.04833984375,0.9050222039222716,1.0,0.0,3.0,1.0,0.0
12059460,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.8965675234794617,0.4267305135726928,0.3857866823673248,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.4125663638114929,0.050000000745058,0.05073943734169,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.8794195652008057,0.404220700263977,0.2835966944694519,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.8034651279449463,0.3041784465312958,0.2903999388217926,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.7503156065940857,0.2473290562629699,1.124016523361206,285.85552978515625,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,298.3203125,285.8543701171875,1.0,0.4989071190357208,1.0,1.0,0.0,1.0,-2.562537908554077,2.562532663345337,5.280619006953202e-06,1.9797850847244265,0.9479351043701172,0.9479351043701172,0.0,127.80748748779295,139.0,27348.015625,0.0,1519.076171875,1.0,283.05255126953125,284.8076477050781,291.8166809082031,293.6282043457031,293.1499938964844,293.1499938964844,282.75,34060.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568948864936829,1.0,0.0,0.0,3.728937149047852,3.72896146774292,9.278193147110868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.240234375,0.0,1607.9534912109375,1895.4371337890625,0.0,2085.39306640625,0.9216006398200988,1.0,0.0,3.0,1.0,0.0
12059520,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.8965675234794617,0.4267305135726928,0.3857866823673248,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.4125663638114929,0.050000000745058,0.05073943734169,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.8794195652008057,0.404220700263977,0.2835966944694519,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.8034651279449463,0.3041784465312958,0.2903999388217926,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.7503156065940857,0.2473290562629699,1.124016523361206,285.85552978515625,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,298.3203125,285.8543701171875,1.0,0.4989071190357208,1.0,1.0,0.0,1.0,-2.562537908554077,2.562532663345337,5.280619006953202e-06,1.9797850847244265,0.9479351043701172,0.9479351043701172,0.0,127.80748748779295,139.0,27348.015625,0.0,1519.076171875,1.0,283.05255126953125,284.8076477050781,291.8166809082031,293.6282043457031,293.1499938964844,293.1499938964844,282.75,34060.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568948864936829,1.0,0.0,0.0,3.728937149047852,3.72896146774292,9.278193147110868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.240234375,0.0,1607.9534912109375,1895.4371337890625,0.0,2085.39306640625,0.9216006398200988,1.0,0.0,3.0,1.0,0.0
12059580,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.8886037468910217,0.4246620237827301,0.384379118680954,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.4090878963470459,0.050000000745058,0.0508914105594158,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347961425781,0.8751460909843445,0.4070607423782348,0.2858680188655853,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.7983385324478149,0.3049232065677643,0.2914649248123169,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.7456194758415222,0.2476142793893814,1.126969814300537,285.6348571777344,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,298.3170471191406,285.6329040527344,1.0,0.5024169087409973,1.0,1.0,0.0,1.0,-2.568593263626098,2.5685880184173584,5.305714694259223e-06,1.9845192432403564,0.955241322517395,0.955241322517395,0.0,131.8681640625,142.0,28237.162109375,0.0,1545.0120849609375,1.0,282.7572937011719,284.5448608398437,291.8741760253906,293.76708984375,293.1499938964844,293.1499938964844,282.45001220703125,34573.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749804258346558,1.0,0.0,0.0,3.782879114151001,3.782904148101807,9.548566595185548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.07763671875,0.0,1675.0303955078125,1895.4371337890625,0.0,2245.19140625,0.9340920448303224,1.0,0.0,3.0,1.0,0.0
12059640,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.8886037468910217,0.4246620237827301,0.384379118680954,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.4090878963470459,0.050000000745058,0.0508914105594158,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347961425781,0.8751460909843445,0.4070607423782348,0.2858680188655853,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.7983385324478149,0.3049232065677643,0.2914649248123169,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.7456194758415222,0.2476142793893814,1.126969814300537,285.6348571777344,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,298.3170471191406,285.6329040527344,1.0,0.5024169087409973,1.0,1.0,0.0,1.0,-2.568593263626098,2.5685880184173584,5.305714694259223e-06,1.9845192432403564,0.955241322517395,0.955241322517395,0.0,131.8681640625,142.0,28237.162109375,0.0,1545.0120849609375,1.0,282.7572937011719,284.5448608398437,291.8741760253906,293.76708984375,293.1499938964844,293.1499938964844,282.45001220703125,34573.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749804258346558,1.0,0.0,0.0,3.782879114151001,3.782904148101807,9.548566595185548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.07763671875,0.0,1675.0303955078125,1895.4371337890625,0.0,2245.19140625,0.9340920448303224,1.0,0.0,3.0,1.0,0.0
12059700,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.884319007396698,0.4233585894107818,0.3834024667739868,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225830078125,0.4073210656642914,0.050000000745058,0.0509729571640491,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.8727044463157654,0.4082324206829071,0.2868152856826782,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.7954499125480652,0.305060476064682,0.291761964559555,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.742976725101471,0.2475210428237915,1.127331018447876,285.4803771972656,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,298.3144226074219,285.46923828125,1.0,0.5039390325546265,1.0,1.0,0.0,1.0,-2.569449186325073,2.569443702697754,5.309264452080242e-06,1.9851874113082888,0.9572916030883788,0.9572916030883788,0.0,133.96351623535156,142.0,29070.75390625,0.0,1555.349365234375,1.0,282.49755859375,284.3431091308594,291.9156799316406,293.91290283203125,293.1499938964844,293.1499938964844,282.45001220703125,34798.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867234349250793,1.0,0.0,0.0,3.8040482997894287,3.8040738105773926,9.655735766500584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.7900390625,0.0,1702.0335693359375,1895.4371337890625,0.0,2350.710693359375,0.9389828443527222,1.0,0.0,3.0,1.0,0.0
12059760,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.8797616958618164,0.4218935072422027,0.3821891546249389,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.4055100381374359,0.050000000745058,0.0510593764483928,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.8699964284896851,0.4092503786087036,0.2876041531562805,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.7922913432121277,0.3050483465194702,0.2918769121170044,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.7400983572006226,0.2472763657569885,1.126866579055786,285.4234924316406,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,298.3113098144531,285.42156982421875,1.0,0.5052905082702637,1.0,1.0,0.0,1.0,-2.568624973297119,2.568619728088379,5.305868398863822e-06,1.9845550060272217,0.9598271250724792,0.9598271250724792,0.0,136.12442016601562,145.0,29179.03515625,0.0,1563.6865234375,1.0,282.4570007324219,284.2852783203125,291.8919677734375,293.8508605957031,293.1499938964844,293.1499938964844,282.1499938964844,34984.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922284603118896,1.0,0.0,0.0,3.8214361667633057,3.8214616775512695,9.744206863615543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.10791015625,0.0,1724.4371337890625,1895.4371337890625,0.0,2400.59521484375,0.943049967288971,1.0,0.0,3.0,1.0,0.0
12059820,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.8711260557174683,0.4187811911106109,0.379635214805603,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.4021354615688324,0.050000000745058,0.0512269772589206,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.8649421334266663,0.4110802412033081,0.2890508472919464,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.7862161993980408,0.3047861754894256,0.2918785512447357,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.7345371842384338,0.2465451061725616,1.1247791051864624,285.2163391113281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,298.3034973144531,285.21453857421875,1.0,0.5076113939285278,1.0,1.0,0.0,1.0,-2.5649921894073486,2.5649869441986084,5.290845365379937e-06,1.9817349910736084,0.9616662859916688,0.9616662859916688,0.0,140.24404907226562,148.0,30158.189453125,0.0,1576.7423095703125,1.0,282.1568298339844,284.033203125,291.89794921875,293.9161376953125,293.1499938964844,293.1499938964844,281.8500061035156,35326.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069160580635071,1.0,0.0,0.0,3.8471693992614746,3.8471951484680176,9.875882369669853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.88427734375,0.0,1758.484375,1895.4371337890625,0.0,2534.82275390625,0.9490712285041808,1.0,0.0,3.0,1.0,0.0
12059880,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.8711260557174683,0.4187811911106109,0.379635214805603,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.4021354615688324,0.050000000745058,0.0512269772589206,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.8649421334266663,0.4110802412033081,0.2890508472919464,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.7862161993980408,0.3047861754894256,0.2918785512447357,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.7345371842384338,0.2465451061725616,1.1247791051864624,285.2163391113281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,298.3034973144531,285.21453857421875,1.0,0.5076113939285278,1.0,1.0,0.0,1.0,-2.5649921894073486,2.5649869441986084,5.290845365379937e-06,1.9817349910736084,0.9616662859916688,0.9616662859916688,0.0,140.24404907226562,148.0,30158.189453125,0.0,1576.7423095703125,1.0,282.1568298339844,284.033203125,291.89794921875,293.9161376953125,293.1499938964844,293.1499938964844,281.8500061035156,35326.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069160580635071,1.0,0.0,0.0,3.8471693992614746,3.8471951484680176,9.875882369669853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.88427734375,0.0,1758.484375,1895.4371337890625,0.0,2534.82275390625,0.9490712285041808,1.0,0.0,3.0,1.0,0.0
12059940,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.86301189661026,0.4154764711856842,0.3768820464611053,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.3989906013011932,0.050000000745058,0.0513887032866478,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8602796792984009,0.4127068221569061,0.2903320789337158,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.780417263507843,0.3042706251144409,0.29161137342453,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7291826009750366,0.2455659359693527,1.1214234828948977,285.0141906738281,284.95001220703125,296.45001220703125,288.85467529296875,296.4496459960937,298.2952575683594,285.0124206542969,1.0,0.5094966292381287,1.0,1.0,0.0,1.0,-2.5590665340423584,2.559061288833618,5.266378138912842e-06,1.9771307706832888,0.9608588814735411,0.9608588814735411,0.0,144.13565063476562,151.0,31177.322265625,0.0,1585.6195068359375,1.0,281.856689453125,283.7890319824219,291.9066162109375,293.9857177734375,293.1499938964844,293.1499938964844,281.54998779296875,35624.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204202055931091,1.0,0.0,0.0,3.861844062805176,3.861870288848877,9.951367019311874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.5361328125,0.0,1778.9022216796875,1895.4371337890625,0.0,2659.46240234375,0.9525676369667052,1.0,0.0,3.0,1.0,0.0
12060000,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.86301189661026,0.4154764711856842,0.3768820464611053,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.3989906013011932,0.050000000745058,0.0513887032866478,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8602796792984009,0.4127068221569061,0.2903320789337158,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.780417263507843,0.3042706251144409,0.29161137342453,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7291826009750366,0.2455659359693527,1.1214234828948977,285.0141906738281,284.95001220703125,296.45001220703125,288.85467529296875,296.4496459960937,298.2952575683594,285.0124206542969,1.0,0.5094966292381287,1.0,1.0,0.0,1.0,-2.5590665340423584,2.559061288833618,5.266378138912842e-06,1.9771307706832888,0.9608588814735411,0.9608588814735411,0.0,144.13565063476562,151.0,31177.322265625,0.0,1585.6195068359375,1.0,281.856689453125,283.7890319824219,291.9066162109375,293.9857177734375,293.1499938964844,293.1499938964844,281.54998779296875,35624.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204202055931091,1.0,0.0,0.0,3.861844062805176,3.861870288848877,9.951367019311874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.5361328125,0.0,1778.9022216796875,1895.4371337890625,0.0,2659.46240234375,0.9525676369667052,1.0,0.0,3.0,1.0,0.0
12060060,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8553727865219116,0.411997377872467,0.3739663958549499,296.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.395991176366806,0.050000000745058,0.0515451170504093,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8559732437133789,0.4141631722450256,0.2914888262748718,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.774890661239624,0.3035455346107483,0.2911342680454254,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7239948511123657,0.2443950772285461,1.1171391010284424,284.8117980957031,284.95001220703125,296.4652404785156,288.8643798828125,296.46490478515625,298.2876281738281,284.81005859375,1.0,0.5110436677932739,1.0,1.0,0.0,1.0,-2.551421642303467,2.5514163970947266,5.234881427895743e-06,1.9711834192276,0.957350254058838,0.957350254058838,0.0,147.83364868164062,154.0,32148.6796875,0.0,1591.2498779296875,1.0,281.556640625,283.5466613769531,291.9141540527344,294.05322265625,293.1499938964844,293.1499938964844,281.25,35898.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335160613059998,1.0,0.0,0.0,3.866356134414673,3.866382360458374,9.974635304388355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.78564453125,0.0,1786.659423828125,1895.4371337890625,0.0,2781.200439453125,0.9537563323974608,1.0,0.0,3.0,1.0,0.0
12060120,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8553727865219116,0.411997377872467,0.3739663958549499,296.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.395991176366806,0.050000000745058,0.0515451170504093,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8559732437133789,0.4141631722450256,0.2914888262748718,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.774890661239624,0.3035455346107483,0.2911342680454254,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7239948511123657,0.2443950772285461,1.1171391010284424,284.8117980957031,284.95001220703125,296.4652404785156,288.8643798828125,296.46490478515625,298.2876281738281,284.81005859375,1.0,0.5110436677932739,1.0,1.0,0.0,1.0,-2.551421642303467,2.5514163970947266,5.234881427895743e-06,1.9711834192276,0.957350254058838,0.957350254058838,0.0,147.83364868164062,154.0,32148.6796875,0.0,1591.2498779296875,1.0,281.556640625,283.5466613769531,291.9141540527344,294.05322265625,293.1499938964844,293.1499938964844,281.25,35898.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335160613059998,1.0,0.0,0.0,3.866356134414673,3.866382360458374,9.974635304388355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.78564453125,0.0,1786.659423828125,1895.4371337890625,0.0,2781.200439453125,0.9537563323974608,1.0,0.0,3.0,1.0,0.0
12060180,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60870361328125,0.8481049537658691,0.408354640007019,0.3708989322185516,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186828613281,0.3930456340312958,0.050000000745058,0.0516980625689029,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8519206643104553,0.4154488444328308,0.2925253212451935,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.7695707082748413,0.3026328086853027,0.2904725968837738,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.7188585996627808,0.2430585175752639,1.1120729446411133,284.6087646484375,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,298.2809753417969,284.60699462890625,1.0,0.5123201012611389,1.0,1.0,0.0,1.0,-2.5422840118408203,2.54227876663208,5.197330665396294e-06,1.9640591144561768,0.9511289000511168,0.9511289000511168,0.0,151.39256286621094,142.0,33062.2421875,0.0,1594.189697265625,1.0,281.2566223144531,283.305908203125,291.9158630371094,294.11260986328125,293.1499938964844,293.1499938964844,280.95001220703125,36166.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462151885032654,1.0,0.0,0.0,3.8610007762908936,3.861026763916016,9.947020771505777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.73974609375,0.0,1782.1478271484375,1895.4371337890625,0.0,2899.835205078125,0.9527162313461304,1.0,0.0,3.0,1.0,0.0
12060240,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60870361328125,0.8481049537658691,0.408354640007019,0.3708989322185516,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186828613281,0.3930456340312958,0.050000000745058,0.0516980625689029,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8519206643104553,0.4154488444328308,0.2925253212451935,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.7695707082748413,0.3026328086853027,0.2904725968837738,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.7188585996627808,0.2430585175752639,1.1120729446411133,284.6087646484375,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,298.2809753417969,284.60699462890625,1.0,0.5123201012611389,1.0,1.0,0.0,1.0,-2.5422840118408203,2.54227876663208,5.197330665396294e-06,1.9640591144561768,0.9511289000511168,0.9511289000511168,0.0,151.39256286621094,142.0,33062.2421875,0.0,1594.189697265625,1.0,281.2566223144531,283.305908203125,291.9158630371094,294.11260986328125,293.1499938964844,293.1499938964844,280.95001220703125,36166.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462151885032654,1.0,0.0,0.0,3.8610007762908936,3.861026763916016,9.947020771505777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.73974609375,0.0,1782.1478271484375,1895.4371337890625,0.0,2899.835205078125,0.9527162313461304,1.0,0.0,3.0,1.0,0.0
12060300,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45806884765625,0.8474212884902954,0.4065035581588745,0.3692849278450012,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.3933522999286651,0.050000000745058,0.0516823530197143,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4579772949219,0.8528469204902649,0.416050523519516,0.2929674685001373,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598693847656,0.7696424722671509,0.3021286129951477,0.2900178134441376,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4616394042969,0.7186403870582581,0.2423511147499084,1.1089634895324707,284.4585266113281,284.95001220703125,296.4863586425781,288.86785888671875,296.4860534667969,298.2779846191406,284.44744873046875,1.0,0.5109322667121887,1.0,1.0,0.0,1.0,-2.5365772247314453,2.536571979522705,5.173988938622642e-06,1.9596307277679443,0.9464078545570374,0.9464078545570374,0.0,150.79957580566406,142.0,33963.5625,0.0,1583.832763671875,1.0,280.9959716796875,283.119384765625,291.9425964355469,294.2417907714844,293.1499938964844,293.1499938964844,280.95001220703125,36312.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550289869308472,1.0,0.0,0.0,3.854731559753418,3.854757785797119,9.914746215144987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.39892578125,0.0,1775.5606689453125,1895.4371337890625,0.0,2982.393798828125,0.9513659477233888,1.0,0.0,3.0,1.0,0.0
12060360,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4033203125,0.8481519222259521,0.4045818746089935,0.3674837350845337,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137268066406,0.3945939242839813,0.050000000745058,0.0516181997954845,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032897949219,0.8552464246749878,0.4165823757648468,0.2932788729667663,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40362548828125,0.7710713148117065,0.3015622496604919,0.2894201278686523,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4039306640625,0.7196059823036194,0.241590067744255,1.1052606105804443,284.40338134765625,284.95001220703125,296.492919921875,288.86627197265625,296.4926452636719,298.2757873535156,284.4014587402344,1.0,0.5087156891822815,1.0,1.0,0.0,1.0,-2.5295441150665283,2.529539108276367,5.145263457961846e-06,1.954156279563904,0.94215989112854,0.94215989112854,0.0,148.93408203125,130.0,33976.4296875,0.0,1566.2335205078125,1.0,280.9567565917969,283.0711364746094,291.912353515625,294.16656494140625,293.1499938964844,293.1499938964844,280.6499938964844,36441.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585017919540405,1.0,0.0,0.0,3.845527410507202,3.8455536365509033,9.86745476438955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.68701171875,0.0,1765.2579345703125,1895.4371337890625,0.0,3014.954345703125,0.9494039416313172,1.0,0.0,3.0,1.0,0.0
