time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060420,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1967163085937,0.853079080581665,0.4007253348827362,0.3638452589511871,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2072448730469,0.3989792764186859,0.050000000745058,0.0513900332152843,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1966857910156,0.8636775612831116,0.4176019132137298,0.293838769197464,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1969909667969,0.7771855592727661,0.3003771603107452,0.2881034910678863,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19732666015625,0.7242862582206726,0.2400398552417755,1.097334861755371,284.19677734375,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,298.2726745605469,284.1948547363281,1.0,0.5024462938308716,1.0,1.0,0.0,1.0,-2.514467716217041,2.51446270942688,5.083914402348455e-06,1.942398190498352,0.9304272532463074,0.9304272532463074,0.0,142.6405792236328,118.0,34831.390625,0.0,1518.9713134765625,1.0,280.6568298339844,282.8392333984375,291.90313720703125,294.2120361328125,293.1499938964844,293.1499938964844,280.3500061035156,36738.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703482151031494,1.0,0.0,0.0,3.819125890731812,3.8191518783569336,9.732428907227586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.63916015625,0.0,1735.378662109375,1895.4371337890625,0.0,3126.0771484375,0.943653166294098,1.0,0.0,3.0,1.0,0.0
12060480,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1967163085937,0.853079080581665,0.4007253348827362,0.3638452589511871,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2072448730469,0.3989792764186859,0.050000000745058,0.0513900332152843,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1966857910156,0.8636775612831116,0.4176019132137298,0.293838769197464,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1969909667969,0.7771855592727661,0.3003771603107452,0.2881034910678863,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19732666015625,0.7242862582206726,0.2400398552417755,1.097334861755371,284.19677734375,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,298.2726745605469,284.1948547363281,1.0,0.5024462938308716,1.0,1.0,0.0,1.0,-2.514467716217041,2.51446270942688,5.083914402348455e-06,1.942398190498352,0.9304272532463074,0.9304272532463074,0.0,142.6405792236328,118.0,34831.390625,0.0,1518.9713134765625,1.0,280.6568298339844,282.8392333984375,291.90313720703125,294.2120361328125,293.1499938964844,293.1499938964844,280.3500061035156,36738.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703482151031494,1.0,0.0,0.0,3.819125890731812,3.8191518783569336,9.732428907227586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.63916015625,0.0,1735.378662109375,1895.4371337890625,0.0,3126.0771484375,0.943653166294098,1.0,0.0,3.0,1.0,0.0
12060540,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025939941406,0.8596602082252502,0.3975609242916107,0.3608497083187103,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224914550781,0.4037843346595764,0.050000000745058,0.0511452108621597,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00250244140625,0.8732765913009644,0.4183211028575897,0.2942019999027252,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0032043457031,0.7845629453659058,0.2993445992469787,0.2869304418563843,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038452148437,0.7300264835357666,0.2387432605028152,1.0905267000198364,284.00274658203125,284.95001220703125,296.5145874023437,288.8499755859375,296.51434326171875,298.2718200683594,283.9989013671875,1.0,0.4961863160133362,1.0,1.0,0.0,1.0,-2.501422882080078,2.501417875289917,5.031124601373449e-06,1.932219386100769,0.9186608195304872,0.9186608195304872,0.0,135.9969024658203,118.0,35651.734375,0.0,1473.39111328125,1.0,280.3650817871094,282.6194152832031,291.90557861328125,294.2811584472656,293.1499938964844,293.1499938964844,280.3500061035156,37017.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810096383094788,1.0,0.0,0.0,3.7891476154327393,3.789173126220703,9.58023861130641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.45751953125,0.0,1701.458984375,1895.4371337890625,0.0,3226.0419921875,0.9370869994163512,1.0,0.0,3.0,1.0,0.0
12060600,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913330078125,0.8615906834602356,0.3968039453029632,0.3600656986236572,296.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018310546875,0.4051333963871002,0.050000000745058,0.0510788448154926,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913024902344,0.8759951591491699,0.4185234010219574,0.2942667603492737,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9916076660156,0.7866756319999695,0.2990953326225281,0.286609023809433,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9919128417969,0.7316730618476868,0.23842653632164,1.0887150764465332,283.99139404296875,284.95001220703125,296.5168151855469,288.8471984863281,296.5165710449219,298.27154541015625,283.9895324707031,1.0,0.4944884479045868,1.0,1.0,0.0,1.0,-2.497915744781494,2.497910737991333,5.016964678361546e-06,1.9294745922088623,0.9159666895866394,0.9159666895866394,0.0,134.19700622558594,106.0,35607.7734375,0.0,1461.1544189453125,1.0,280.3570556640625,282.61065673828125,291.8875427246094,294.24639892578125,293.1499938964844,293.1499938964844,280.04998779296875,37068.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814070224761963,1.0,0.0,0.0,3.7805566787719727,3.780582189559937,9.536846619084829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.9169921875,0.0,1691.612060546875,1895.4371337890625,0.0,3229.76513671875,0.9352034330368042,1.0,0.0,3.0,1.0,0.0
12060660,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78887939453125,0.8734325170516968,0.392835408449173,0.3561938107013702,296.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7991638183594,0.4130832254886627,0.050000000745058,0.0507191307842731,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.788818359375,0.8919215202331543,0.4193606376647949,0.2945981621742248,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.78912353515625,0.79918372631073,0.2977303862571716,0.2849846184253692,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7894287109375,0.7415593862533569,0.2367629408836364,1.0796263217926023,283.7889404296875,284.95001220703125,296.5273132324219,288.8307189941406,296.5270690917969,298.2721252441406,283.78717041015625,1.0,0.4854371845722198,1.0,1.0,0.0,1.0,-2.480358839035034,2.480353832244873,4.946421995555284e-06,1.915753960609436,0.8988295793533325,0.8988295793533325,0.0,124.49411010742188,94.0,36305.375,0.0,1397.45166015625,1.0,280.0574035644531,282.3871459960937,291.86669921875,294.2705078125,293.1499938964844,293.1499938964844,279.75,37443.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915178179740906,1.0,0.0,0.0,3.7281198501586914,3.728144884109497,9.274127137359756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.20166015625,0.0,1632.8631591796875,1895.4371337890625,0.0,3324.3994140625,0.9236988425254822,1.0,0.0,3.0,1.0,0.0
12060720,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78887939453125,0.8734325170516968,0.392835408449173,0.3561938107013702,296.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7991638183594,0.4130832254886627,0.050000000745058,0.0507191307842731,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.788818359375,0.8919215202331543,0.4193606376647949,0.2945981621742248,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.78912353515625,0.79918372631073,0.2977303862571716,0.2849846184253692,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7894287109375,0.7415593862533569,0.2367629408836364,1.0796263217926023,283.7889404296875,284.95001220703125,296.5273132324219,288.8307189941406,296.5270690917969,298.2721252441406,283.78717041015625,1.0,0.4854371845722198,1.0,1.0,0.0,1.0,-2.480358839035034,2.480353832244873,4.946421995555284e-06,1.915753960609436,0.8988295793533325,0.8988295793533325,0.0,124.49411010742188,94.0,36305.375,0.0,1397.45166015625,1.0,280.0574035644531,282.3871459960937,291.86669921875,294.2705078125,293.1499938964844,293.1499938964844,279.75,37443.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915178179740906,1.0,0.0,0.0,3.7281198501586914,3.728144884109497,9.274127137359756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.20166015625,0.0,1632.8631591796875,1895.4371337890625,0.0,3324.3994140625,0.9236988425254822,1.0,0.0,3.0,1.0,0.0
12060780,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.59136962890625,0.8888500332832336,0.3888410329818725,0.3522663414478302,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6012878417969,0.4236337542533874,0.050000000745058,0.0503309108316898,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59130859375,0.9119905829429626,0.4201303720474243,0.2948585450649261,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5915832519531,0.8144306540489197,0.2962974011898041,0.2832638025283813,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.59185791015625,0.7543584704399109,0.2350627183914184,1.0702216625213623,283.5914001464844,284.95001220703125,296.53680419921875,288.8100891113281,296.5365905761719,298.2742004394531,283.5898742675781,1.0,0.4756422340869903,1.0,1.0,0.0,1.0,-2.462120294570923,2.462115526199341,4.873661509918748e-06,1.901489496231079,0.8790973424911499,0.8790973424911499,0.0,114.0506820678711,82.0,36921.0859375,0.0,1330.6458740234375,1.0,279.75787353515625,282.1710205078125,291.8415222167969,294.2852478027344,293.1499938964844,293.1499938964844,280.04998779296875,37872.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006515145301819,1.0,0.0,0.0,3.6596951484680176,3.659719467163086,8.936821700444852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.90234375,0.0,1558.0294189453125,1895.4371337890625,0.0,3409.656982421875,0.9087003469467164,1.0,0.0,3.0,1.0,0.0
12060840,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.59136962890625,0.8888500332832336,0.3888410329818725,0.3522663414478302,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6012878417969,0.4236337542533874,0.050000000745058,0.0503309108316898,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59130859375,0.9119905829429626,0.4201303720474243,0.2948585450649261,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5915832519531,0.8144306540489197,0.2962974011898041,0.2832638025283813,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.59185791015625,0.7543584704399109,0.2350627183914184,1.0702216625213623,283.5914001464844,284.95001220703125,296.53680419921875,288.8100891113281,296.5365905761719,298.2742004394531,283.5898742675781,1.0,0.4756422340869903,1.0,1.0,0.0,1.0,-2.462120294570923,2.462115526199341,4.873661509918748e-06,1.901489496231079,0.8790973424911499,0.8790973424911499,0.0,114.0506820678711,82.0,36921.0859375,0.0,1330.6458740234375,1.0,279.75787353515625,282.1710205078125,291.8415222167969,294.2852478027344,293.1499938964844,293.1499938964844,280.04998779296875,37872.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006515145301819,1.0,0.0,0.0,3.6596951484680176,3.659719467163086,8.936821700444852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.90234375,0.0,1558.0294189453125,1895.4371337890625,0.0,3409.656982421875,0.9087003469467164,1.0,0.0,3.0,1.0,0.0
12060900,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236633300781,0.8986908197402954,0.3874948024749756,0.3505109548568725,296.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.684814453125,0.4305702745914459,0.050000000745058,0.0501225180923938,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7240905761719,0.925373673439026,0.4210489094257355,0.295111209154129,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7219543457031,0.823287844657898,0.295914739370346,0.2824934124946594,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200012207031,0.7625609040260315,0.2345006912946701,1.0658906698226929,283.7232971191406,284.95001220703125,296.5411682128906,288.7983093261719,296.5409851074219,298.2720031738281,283.7348327636719,1.0,0.4705784916877746,1.0,1.0,0.0,1.0,-2.453930377960205,2.453925371170044,4.841025202040328e-06,1.895008563995361,0.8721567392349243,0.8721567392349243,0.0,108.49646759033205,82.0,35819.75,0.0,1297.3380126953125,1.0,280.0010986328125,282.34423828125,291.7396240234375,294.02398681640625,293.1499938964844,293.1499938964844,280.04998779296875,37897.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901163935661316,1.0,0.0,0.0,3.6232657432556152,3.623289823532105,8.759789693613129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.91259765625,0.0,1517.7239990234375,1895.4371337890625,0.0,3311.2958984375,0.9006713628768921,1.0,0.0,3.0,1.0,0.0
12060960,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845458984375,0.9122384190559388,0.3867965936660766,0.3494356274604797,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7718505859375,0.4397661983966827,0.050000000745058,0.0498885996639728,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846374511719,0.9425331950187684,0.4225369393825531,0.2958110272884369,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7841796875,0.8345910310745239,0.2959484457969665,0.2821244299411773,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7837219238281,0.7735310196876526,0.2343329936265945,1.0632542371749878,283.7844543457031,284.95001220703125,296.5452880859375,288.78564453125,296.54510498046875,298.2680053710937,283.7871398925781,1.0,0.4655990302562713,1.0,1.0,0.0,1.0,-2.449581384658813,2.4495766162872314,4.823606104764622e-06,1.891496062278748,0.8650469779968262,0.8650469779968262,0.0,102.42232513427734,70.0,35549.515625,0.0,1266.695556640625,1.0,280.0420227050781,282.4053039550781,291.7150573730469,294.0057983398437,293.1499938964844,293.1499938964844,280.3500061035156,37886.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881955087184906,1.0,0.0,0.0,3.588307380676269,3.58833122253418,8.591570690441586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.21337890625,0.0,1479.482421875,1895.4371337890625,0.0,3234.900146484375,0.892854630947113,1.0,0.0,3.0,1.0,0.0
12061020,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037536621094,0.9516425132751464,0.3863529562950134,0.3482860624790191,296.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892578125,0.4661578834056854,0.050000000745058,0.0493846535682678,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.9820408225059508,0.4264273345470428,0.2979317605495453,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033264160156,0.8657967448234558,0.2967791855335235,0.282166063785553,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.8038218021392822,0.2347778230905532,1.0616968870162964,284.0036926269531,284.95001220703125,296.5527648925781,288.7577819824219,296.5526123046875,298.2634582519531,284.0067749023437,1.0,0.4560020267963409,1.0,1.0,0.0,1.0,-2.4483139514923096,2.4483091831207275,4.818180514121195e-06,1.8902852535247805,0.8541576862335205,0.8541576862335205,0.0,89.6065902709961,73.0,34266.9609375,0.0,1211.7054443359375,1.0,280.3409118652344,282.66082763671875,291.6691589355469,293.8589782714844,293.1499938964844,293.1499938964844,280.6499938964844,37729.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605257868766785,1.0,0.0,0.0,3.5226075649261475,3.5226306915283203,8.279837970803783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.54541015625,0.0,1408.49267578125,1895.4371337890625,0.0,3033.93603515625,0.8781636357307434,1.0,0.0,3.0,1.0,0.0
12061080,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037536621094,0.9516425132751464,0.3863529562950134,0.3482860624790191,296.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892578125,0.4661578834056854,0.050000000745058,0.0493846535682678,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.9820408225059508,0.4264273345470428,0.2979317605495453,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033264160156,0.8657967448234558,0.2967791855335235,0.282166063785553,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.8038218021392822,0.2347778230905532,1.0616968870162964,284.0036926269531,284.95001220703125,296.5527648925781,288.7577819824219,296.5526123046875,298.2634582519531,284.0067749023437,1.0,0.4560020267963409,1.0,1.0,0.0,1.0,-2.4483139514923096,2.4483091831207275,4.818180514121195e-06,1.8902852535247805,0.8541576862335205,0.8541576862335205,0.0,89.6065902709961,73.0,34266.9609375,0.0,1211.7054443359375,1.0,280.3409118652344,282.66082763671875,291.6691589355469,293.8589782714844,293.1499938964844,293.1499938964844,280.6499938964844,37729.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605257868766785,1.0,0.0,0.0,3.5226075649261475,3.5226306915283203,8.279837970803783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.54541015625,0.0,1408.49267578125,1895.4371337890625,0.0,3033.93603515625,0.8781636357307434,1.0,0.0,3.0,1.0,0.0
12061140,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22271728515625,0.9765586256980896,0.3865867257118225,0.3481128215789795,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2089233398437,0.4812048673629761,0.050000000745058,0.0491032786667346,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.9990000128746032,0.4313229918479919,0.2956307530403137,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.222412109375,0.8897165060043335,0.2982379198074341,0.283141940832138,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220153808594,0.8248145580291748,0.2358929365873336,1.0647462606430054,284.22265625,284.95001220703125,296.5592346191406,288.7268371582031,296.55908203125,298.2650451660156,284.2245483398437,1.0,0.4516136646270752,1.0,1.0,0.0,1.0,-2.4516043663024902,2.451599597930908,4.82895575260045e-06,1.89168393611908,0.8461953401565552,0.8461953401565552,0.0,82.5396957397461,76.0,33080.12890625,0.0,1185.2197265625,1.0,280.64031982421875,282.9161071777344,291.64892578125,293.7607727050781,293.1499938964844,293.1499938964844,280.95001220703125,37472.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419206142425537,1.0,0.0,0.0,3.46630859375,3.4663310050964355,8.017292429940426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.0986328125,0.0,1348.7108154296875,1895.4371337890625,0.0,2859.664794921875,0.8655000925064087,1.0,0.0,3.0,1.0,0.0
12061200,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22271728515625,0.9765586256980896,0.3865867257118225,0.3481128215789795,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2089233398437,0.4812048673629761,0.050000000745058,0.0491032786667346,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.9990000128746032,0.4313229918479919,0.2956307530403137,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.222412109375,0.8897165060043335,0.2982379198074341,0.283141940832138,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220153808594,0.8248145580291748,0.2358929365873336,1.0647462606430054,284.22265625,284.95001220703125,296.5592346191406,288.7268371582031,296.55908203125,298.2650451660156,284.2245483398437,1.0,0.4516136646270752,1.0,1.0,0.0,1.0,-2.4516043663024902,2.451599597930908,4.82895575260045e-06,1.89168393611908,0.8461953401565552,0.8461953401565552,0.0,82.5396957397461,76.0,33080.12890625,0.0,1185.2197265625,1.0,280.64031982421875,282.9161071777344,291.64892578125,293.7607727050781,293.1499938964844,293.1499938964844,280.95001220703125,37472.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419206142425537,1.0,0.0,0.0,3.46630859375,3.4663310050964355,8.017292429940426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.0986328125,0.0,1348.7108154296875,1895.4371337890625,0.0,2859.664794921875,0.8655000925064087,1.0,0.0,3.0,1.0,0.0
12061260,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270935058594,0.9849535822868348,0.3871421217918396,0.3484499156475067,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139709472656,0.4859407246112823,0.050000000745058,0.0490111038088798,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271545410156,0.9990000128746032,0.4392281472682953,0.2874559164047241,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267272949219,0.8999485373497009,0.2999830842018127,0.2846333980560303,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263000488281,0.8334681391716003,0.237414926290512,1.070654273033142,284.427001953125,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,298.2671813964844,284.42950439453125,1.0,0.4495985805988312,1.0,1.0,0.0,1.0,-2.449201822280884,2.4491970539093018,4.821150469069835e-06,1.8906961679458616,0.8408433794975281,0.8408433794975281,0.0,80.16284942626953,79.0,31966.646484375,0.0,1173.3402099609375,1.0,280.9398193359375,283.1682434082031,291.62847900390625,293.6726379394531,293.1499938964844,293.1499938964844,281.25,37169.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826194167137146,1.0,0.0,0.0,3.4213674068450928,3.42138934135437,7.810749593772925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.55517578125,0.0,1301.572021484375,1895.4371337890625,0.0,2713.04638671875,0.8553224205970764,1.0,0.0,3.0,1.0,0.0
12061320,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270935058594,0.9849535822868348,0.3871421217918396,0.3484499156475067,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139709472656,0.4859407246112823,0.050000000745058,0.0490111038088798,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271545410156,0.9990000128746032,0.4392281472682953,0.2874559164047241,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267272949219,0.8999485373497009,0.2999830842018127,0.2846333980560303,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263000488281,0.8334681391716003,0.237414926290512,1.070654273033142,284.427001953125,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,298.2671813964844,284.42950439453125,1.0,0.4495985805988312,1.0,1.0,0.0,1.0,-2.449201822280884,2.4491970539093018,4.821150469069835e-06,1.8906961679458616,0.8408433794975281,0.8408433794975281,0.0,80.16284942626953,79.0,31966.646484375,0.0,1173.3402099609375,1.0,280.9398193359375,283.1682434082031,291.62847900390625,293.6726379394531,293.1499938964844,293.1499938964844,281.25,37169.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826194167137146,1.0,0.0,0.0,3.4213674068450928,3.42138934135437,7.810749593772925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.55517578125,0.0,1301.572021484375,1895.4371337890625,0.0,2713.04638671875,0.8553224205970764,1.0,0.0,3.0,1.0,0.0
12061380,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.9901321530342102,0.387999564409256,0.3490970432758331,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6171569824219,0.4887871742248535,0.050000000745058,0.0489568077027797,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303405761719,0.9990000128746032,0.4483351111412048,0.2825381457805633,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62994384765625,0.907315731048584,0.3019348382949829,0.2863695919513702,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.8398691415786743,0.2392716109752655,1.0783623456954956,284.6302185058594,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,298.27447509765625,284.6327209472656,1.0,0.4496523439884186,1.0,1.0,0.0,1.0,-2.4553463459014893,2.4553415775299072,4.844985596719198e-06,1.895249843597412,0.8381891846656799,0.8381891846656799,0.0,78.98040008544922,82.0,30943.87109375,0.0,1175.575439453125,1.0,281.2393798828125,283.4169616699219,291.60107421875,293.5832824707031,293.1499938964844,293.1499938964844,281.54998779296875,36828.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121733069419861,1.0,0.0,0.0,3.3892157077789307,3.389237403869629,7.664639838367293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.11572265625,0.0,1267.6822509765625,1895.4371337890625,0.0,2583.22119140625,0.8479456305503845,1.0,0.0,3.0,1.0,0.0
12061440,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.9901321530342102,0.387999564409256,0.3490970432758331,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6171569824219,0.4887871742248535,0.050000000745058,0.0489568077027797,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303405761719,0.9990000128746032,0.4483351111412048,0.2825381457805633,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62994384765625,0.907315731048584,0.3019348382949829,0.2863695919513702,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.8398691415786743,0.2392716109752655,1.0783623456954956,284.6302185058594,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,298.27447509765625,284.6327209472656,1.0,0.4496523439884186,1.0,1.0,0.0,1.0,-2.4553463459014893,2.4553415775299072,4.844985596719198e-06,1.895249843597412,0.8381891846656799,0.8381891846656799,0.0,78.98040008544922,82.0,30943.87109375,0.0,1175.575439453125,1.0,281.2393798828125,283.4169616699219,291.60107421875,293.5832824707031,293.1499938964844,293.1499938964844,281.54998779296875,36828.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121733069419861,1.0,0.0,0.0,3.3892157077789307,3.389237403869629,7.664639838367293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.11572265625,0.0,1267.6822509765625,1895.4371337890625,0.0,2583.22119140625,0.8479456305503845,1.0,0.0,3.0,1.0,0.0
12061500,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9915373921394348,0.3884930312633514,0.3494753837585449,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.4894914031028747,0.050000000745058,0.0489435419440269,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.9990000128746032,0.4528810977935791,0.2813282608985901,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9098073244094848,0.3029593229293823,0.2872907221317291,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.8420536518096924,0.2402692139148712,1.0826176404953003,284.76983642578125,284.95001220703125,296.5707397460937,288.6385192871094,296.5706481933594,298.27960205078125,284.78155517578125,1.0,0.4502726197242737,1.0,1.0,0.0,1.0,-2.460548162460327,2.460543394088745,4.865369646722684e-06,1.8991879224777224,0.8383216261863708,0.8383216261863708,0.0,78.81169128417969,82.0,30102.453125,0.0,1180.9617919921875,1.0,281.490966796875,283.5987243652344,291.55908203125,293.44549560546875,293.1499938964844,293.1499938964844,281.54998779296875,36638.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031572103500366,1.0,0.0,0.0,3.3779118061065674,3.3779335021972656,7.613597858835419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.03515625,0.0,1255.4232177734375,1895.4371337890625,0.0,2500.326171875,0.8453381061553955,1.0,0.0,3.0,1.0,0.0
12061560,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.9925530552864076,0.3890925645828247,0.350001573562622,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.489890456199646,0.050000000745058,0.048936016857624,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.9990000128746032,0.4573937058448791,0.2806441485881805,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.9118272066116332,0.3040576875209808,0.2883071303367615,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8438564538955688,0.2413375526666641,1.087296485900879,284.8317565917969,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,298.28485107421875,284.8344116210937,1.0,0.4512285888195038,1.0,1.0,0.0,1.0,-2.46718978881836,2.4671847820281982,4.891508069704287e-06,1.904241681098938,0.8382015824317932,0.8382015824317932,0.0,78.83631134033203,100.0,30012.3359375,0.0,1188.876708984375,1.0,281.5391845703125,283.6625366210937,291.5682678222656,293.4927978515625,293.1499938964844,293.1499938964844,281.8500061035156,36466.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799144446849823,1.0,0.0,0.0,3.3706984519958496,3.3707199096679688,7.581115255561599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.78955078125,0.0,1247.2916259765625,1895.4371337890625,0.0,2463.605224609375,0.8435611724853516,1.0,0.0,3.0,1.0,0.0
12061620,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9815951585769652,0.3904620707035064,0.3512884080410003,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.4825835227966308,0.050000000745058,0.0490756556391716,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9990000128746032,0.4646572172641754,0.2932582497596741,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.900179922580719,0.3064056634902954,0.2905960977077484,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8347768187522888,0.2435695230960846,1.0977734327316284,285.0499267578125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,298.29119873046875,285.05328369140625,1.0,0.4595125317573547,1.0,1.0,0.0,1.0,-2.4993722438812256,2.4993672370910645,5.019265245209681e-06,1.928771495819092,0.8412315249443054,0.8412315249443054,0.0,83.42586517333984,103.0,29447.5859375,0.0,1246.818359375,1.0,281.8389587402344,283.9239807128906,291.53826904296875,293.4210510253906,293.1499938964844,293.1499938964844,282.1499938964844,36075.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877739071846008,1.0,0.0,0.0,3.3668365478515625,3.3668577671051025,7.563753570138942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.607421875,0.0,1240.88427734375,1895.4371337890625,0.0,2360.21044921875,0.8423898816108704,1.0,0.0,3.0,1.0,0.0
12061680,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9815951585769652,0.3904620707035064,0.3512884080410003,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.4825835227966308,0.050000000745058,0.0490756556391716,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9990000128746032,0.4646572172641754,0.2932582497596741,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.900179922580719,0.3064056634902954,0.2905960977077484,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8347768187522888,0.2435695230960846,1.0977734327316284,285.0499267578125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,298.29119873046875,285.05328369140625,1.0,0.4595125317573547,1.0,1.0,0.0,1.0,-2.4993722438812256,2.4993672370910645,5.019265245209681e-06,1.928771495819092,0.8412315249443054,0.8412315249443054,0.0,83.42586517333984,103.0,29447.5859375,0.0,1246.818359375,1.0,281.8389587402344,283.9239807128906,291.53826904296875,293.4210510253906,293.1499938964844,293.1499938964844,282.1499938964844,36075.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877739071846008,1.0,0.0,0.0,3.3668365478515625,3.3668577671051025,7.563753570138942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.607421875,0.0,1240.88427734375,1895.4371337890625,0.0,2360.21044921875,0.8423898816108704,1.0,0.0,3.0,1.0,0.0
12061740,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591857910156,0.9722109436988832,0.3918166756629944,0.3525583148002624,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.4763969779014587,0.050000000745058,0.0491957850754261,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.9990000128746032,0.4689951539039612,0.3036986589431762,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8916941285133362,0.3086254596710205,0.2927578687667846,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.8279178142547607,0.2455331981182098,1.107105374336243,285.25909423828125,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,298.2935485839844,285.2636108398437,1.0,0.4659701883792877,1.0,1.0,0.0,1.0,-2.527404546737671,2.5273995399475098,5.132621481607202e-06,1.9504956007003784,0.8465633392333984,0.8465633392333984,0.0,87.4148178100586,103.0,28889.79296875,0.0,1298.37451171875,1.0,282.13348388671875,284.1716613769531,291.5044250488281,293.3450012207031,293.1499938964844,293.1499938964844,282.1499938964844,35712.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788659334182739,1.0,0.0,0.0,3.3760673999786377,3.376088857650757,7.605285645695403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.80712890625,0.0,1247.236572265625,1895.4371337890625,0.0,2279.964111328125,0.8441408276557922,1.0,0.0,3.0,1.0,0.0
12061800,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.971076488494873,0.3919862806797027,0.3527460992336273,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.4756191074848175,0.050000000745058,0.049210675060749,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.9990000128746032,0.4695496559143066,0.3049680292606354,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8907400369644165,0.3089262843132019,0.2930656373500824,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.8271432518959045,0.2457922548055648,1.1083869934082031,285.2684936523437,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,298.2937927246094,285.2725524902344,1.0,0.4668227434158325,1.0,1.0,0.0,1.0,-2.531083106994629,2.531078100204468,5.147570391272893e-06,1.953334927558899,0.8471910953521729,0.8471910953521729,0.0,87.91641998291016,106.0,28928.79296875,0.0,1305.125244140625,1.0,282.1390075683594,284.18023681640625,291.5101928710937,293.3605651855469,293.1499938964844,293.1499938964844,282.45001220703125,35679.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791114449501038,1.0,0.0,0.0,3.378013849258423,3.378035306930542,7.614057722094003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.984375,0.0,1248.8795166015625,1895.4371337890625,0.0,2282.166015625,0.8445377349853516,1.0,0.0,3.0,1.0,0.0
12061860,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.962494730949402,0.3938702940940857,0.3544379472732544,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.4693435430526733,0.050000000745058,0.0493269599974155,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.9990000128746032,0.4745645821094513,0.3147061467170715,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.883948802947998,0.311724454164505,0.2957382202148437,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.8215800523757935,0.2481486946344375,1.1192450523376465,285.5175476074219,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,298.294189453125,285.5206604003906,1.0,0.4736854434013366,1.0,1.0,0.0,1.0,-2.561213493347168,2.561208248138428,5.27077872902737e-06,1.9765604734420776,0.8567376732826233,0.8567376732826233,0.0,91.88671875,109.0,28632.537109375,0.0,1360.5001220703125,1.0,282.439208984375,284.4443054199219,291.4813842773437,293.311279296875,293.1499938964844,293.1499938964844,282.75,35255.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728307843208313,1.0,0.0,0.0,3.40505051612854,3.4050722122192383,7.736427392046608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.6484375,0.0,1272.1497802734375,1895.4371337890625,0.0,2226.01708984375,0.8501866459846497,1.0,0.0,3.0,1.0,0.0
12061920,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.962494730949402,0.3938702940940857,0.3544379472732544,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.4693435430526733,0.050000000745058,0.0493269599974155,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.9990000128746032,0.4745645821094513,0.3147061467170715,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.883948802947998,0.311724454164505,0.2957382202148437,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.8215800523757935,0.2481486946344375,1.1192450523376465,285.5175476074219,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,298.294189453125,285.5206604003906,1.0,0.4736854434013366,1.0,1.0,0.0,1.0,-2.561213493347168,2.561208248138428,5.27077872902737e-06,1.9765604734420776,0.8567376732826233,0.8567376732826233,0.0,91.88671875,109.0,28632.537109375,0.0,1360.5001220703125,1.0,282.439208984375,284.4443054199219,291.4813842773437,293.311279296875,293.1499938964844,293.1499938964844,282.75,35255.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728307843208313,1.0,0.0,0.0,3.40505051612854,3.4050722122192383,7.736427392046608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.6484375,0.0,1272.1497802734375,1895.4371337890625,0.0,2226.01708984375,0.8501866459846497,1.0,0.0,3.0,1.0,0.0
12061980,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.955619215965271,0.3960878849029541,0.3564430177211761,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.4633877873420715,0.050000000745058,0.0494290329515934,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.9990000128746032,0.4801174998283386,0.3230165541172027,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.879073441028595,0.3147833347320556,0.2986608743667602,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587890625,0.8175442218780518,0.2507030069828033,1.1309242248535156,285.759521484375,284.95001220703125,296.57427978515625,288.4556579589844,296.5743408203125,298.2947082519531,285.7622375488281,1.0,0.4802503585815429,1.0,1.0,0.0,1.0,-2.591275453567505,2.591269969940185,5.395164862420643e-06,1.9997285604476929,0.8694670796394348,0.8694670796394348,0.0,95.50686645507812,112.0,28336.4609375,0.0,1415.449462890625,1.0,282.7395935058594,284.7003173828125,291.44927978515625,293.2621765136719,293.1499938964844,293.1499938964844,283.04998779296875,34860.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686010599136353,1.0,0.0,0.0,3.4470033645629883,3.4470252990722656,7.928238687782141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.03076171875,0.0,1310.7799072265625,1895.4371337890625,0.0,2188.42578125,0.8591887950897217,1.0,0.0,3.0,1.0,0.0
12062040,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.955619215965271,0.3960878849029541,0.3564430177211761,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.4633877873420715,0.050000000745058,0.0494290329515934,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.9990000128746032,0.4801174998283386,0.3230165541172027,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.879073441028595,0.3147833347320556,0.2986608743667602,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587890625,0.8175442218780518,0.2507030069828033,1.1309242248535156,285.759521484375,284.95001220703125,296.57427978515625,288.4556579589844,296.5743408203125,298.2947082519531,285.7622375488281,1.0,0.4802503585815429,1.0,1.0,0.0,1.0,-2.591275453567505,2.591269969940185,5.395164862420643e-06,1.9997285604476929,0.8694670796394348,0.8694670796394348,0.0,95.50686645507812,112.0,28336.4609375,0.0,1415.449462890625,1.0,282.7395935058594,284.7003173828125,291.44927978515625,293.2621765136719,293.1499938964844,293.1499938964844,283.04998779296875,34860.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686010599136353,1.0,0.0,0.0,3.4470033645629883,3.4470252990722656,7.928238687782141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.03076171875,0.0,1310.7799072265625,1895.4371337890625,0.0,2188.42578125,0.8591887950897217,1.0,0.0,3.0,1.0,0.0
12062100,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.9525496363639832,0.3972696363925934,0.3574784994125366,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.4604798257350921,0.050000000745058,0.0494770407676696,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.9990000128746032,0.4830797016620636,0.3268533051013946,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267883300781,0.8770503401756287,0.316372662782669,0.3001644611358642,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8158605694770813,0.2520320117473602,1.1369389295578003,285.92828369140625,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,298.2953796386719,285.9410705566406,1.0,0.4834542274475097,1.0,1.0,0.0,1.0,-2.6062211990356445,2.606215715408325,5.4575525609834585e-06,2.01124906539917,0.8776082992553711,0.8776082992553711,0.0,97.2419891357422,112.0,27922.26171875,0.0,1442.9195556640625,1.0,282.9931945800781,284.8921203613281,291.4026794433594,293.1417236328125,293.1499938964844,293.1499938964844,283.04998779296875,34664.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642108201980591,1.0,0.0,0.0,3.4727749824523926,3.472797155380249,8.047233563956979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.97314453125,0.0,1335.2845458984375,1895.4371337890625,0.0,2149.60693359375,0.8648149967193604,1.0,0.0,3.0,1.0,0.0
12062160,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.950070321559906,0.398573487997055,0.3586864769458771,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.4579295516014099,0.050000000745058,0.049520619213581,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.9990000128746032,0.4862309396266937,0.3302995264530182,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8755261301994324,0.3180472254753113,0.3017759025096893,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.8146034479141235,0.2534404993057251,1.1433863639831543,285.9959411621094,284.95001220703125,296.5719909667969,288.41363525390625,296.5720520019531,298.296142578125,285.9983215332031,1.0,0.4866360127925873,1.0,1.0,0.0,1.0,-2.621549129486084,2.6215436458587646,5.521900220628595e-06,2.0230600833892822,0.8853195309638977,0.8853195309638977,0.0,98.8810806274414,115.0,28038.494140625,0.0,1470.765625,1.0,283.0400695800781,284.9501037597656,291.4115600585937,293.2074890136719,293.1499938964844,293.1499938964844,283.1499938964844,34508.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651686668395996,1.0,0.0,0.0,3.502116680145264,3.502139091491699,8.183790782823053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.65234375,0.0,1364.0753173828125,1895.4371337890625,0.0,2158.058349609375,0.869190514087677,1.0,0.0,3.0,1.0,0.0
12062220,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.9444726705551147,0.4005560874938965,0.3607141673564911,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08306884765625,0.4528158605098724,0.050000000745058,0.049612820148468,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08819580078125,0.9990000128746032,0.4920918345451355,0.3374723196029663,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880126953125,0.8721243143081665,0.3210421502590179,0.3047947883605957,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.8117399215698242,0.2559586465358734,1.1555296182632446,286.0881042480469,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,298.2996826171875,286.0889892578125,1.0,0.4928604960441589,1.0,1.0,0.0,1.0,-2.6509368419647217,2.6509313583374023,5.646398221870186e-06,2.045740127563477,0.9012607336044312,0.9012607336044312,0.0,102.25342559814452,118.0,28114.291015625,0.0,1526.0262451171875,1.0,283.14666748046875,285.0414733886719,291.40777587890625,293.2346496582031,293.1499938964844,293.1499938964844,283.1499938964844,33979.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720272541046143,1.0,0.0,0.0,3.54458999633789,3.5446126461029053,8.383499334740918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.19873046875,0.0,1404.34716796875,1895.4371337890625,0.0,2218.861572265625,0.8769102692604065,1.0,0.0,3.0,1.0,0.0
