time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062280,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.9444726705551147,0.4005560874938965,0.3607141673564911,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08306884765625,0.4528158605098724,0.050000000745058,0.049612820148468,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08819580078125,0.9990000128746032,0.4920918345451355,0.3374723196029663,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880126953125,0.8721243143081665,0.3210421502590179,0.3047947883605957,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.8117399215698242,0.2559586465358734,1.1555296182632446,286.0881042480469,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,298.2996826171875,286.0889892578125,1.0,0.4928604960441589,1.0,1.0,0.0,1.0,-2.6509368419647217,2.6509313583374023,5.646398221870186e-06,2.045740127563477,0.9012607336044312,0.9012607336044312,0.0,102.25342559814452,118.0,28114.291015625,0.0,1526.0262451171875,1.0,283.14666748046875,285.0414733886719,291.40777587890625,293.2346496582031,293.1499938964844,293.1499938964844,283.1499938964844,33979.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720272541046143,1.0,0.0,0.0,3.54458999633789,3.5446126461029053,8.383499334740918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.19873046875,0.0,1404.34716796875,1895.4371337890625,0.0,2218.861572265625,0.8769102692604065,1.0,0.0,3.0,1.0,0.0
12062340,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.9373305439949036,0.4017142951488495,0.3620298206806183,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.4473940134048462,0.050000000745058,0.0497186258435249,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.9990000128746032,0.4969758987426758,0.3453757166862488,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.8676597476005554,0.3234626650810241,0.3073201179504394,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.8077488541603088,0.2579319477081299,1.165513038635254,286.1008605957031,284.95001220703125,296.5638732910156,288.3309936523437,296.5639953613281,298.3021240234375,286.1010437011719,1.0,0.4987899363040924,1.0,1.0,0.0,1.0,-2.6771762371063232,2.677170515060425,5.758762199548073e-06,2.066004991531372,0.9167198538780212,0.9167198538780212,0.0,105.86986541748048,121.0,28352.9765625,0.0,1579.0828857421875,1.0,283.14990234375,285.0482482910156,291.3851318359375,293.24835205078125,293.1499938964844,293.1499938964844,283.1499938964844,33270.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835983037948608,1.0,0.0,0.0,3.5701472759246826,3.5701699256896973,8.504828201694181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.91162109375,0.0,1426.1561279296875,1895.4371337890625,0.0,2322.5068359375,0.887557327747345,1.0,0.0,3.0,1.0,0.0
12062400,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.9373305439949036,0.4017142951488495,0.3620298206806183,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.4473940134048462,0.050000000745058,0.0497186258435249,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.9990000128746032,0.4969758987426758,0.3453757166862488,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.8676597476005554,0.3234626650810241,0.3073201179504394,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.8077488541603088,0.2579319477081299,1.165513038635254,286.1008605957031,284.95001220703125,296.5638732910156,288.3309936523437,296.5639953613281,298.3021240234375,286.1010437011719,1.0,0.4987899363040924,1.0,1.0,0.0,1.0,-2.6771762371063232,2.677170515060425,5.758762199548073e-06,2.066004991531372,0.9167198538780212,0.9167198538780212,0.0,105.86986541748048,121.0,28352.9765625,0.0,1579.0828857421875,1.0,283.14990234375,285.0482482910156,291.3851318359375,293.24835205078125,293.1499938964844,293.1499938964844,283.1499938964844,33270.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835983037948608,1.0,0.0,0.0,3.5701472759246826,3.5701699256896973,8.504828201694181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.91162109375,0.0,1426.1561279296875,1895.4371337890625,0.0,2322.5068359375,0.887557327747345,1.0,0.0,3.0,1.0,0.0
12062460,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.9272325038909912,0.4022923111915588,0.362793356180191,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902404785156,0.4407807886600494,0.050000000745058,0.0498611629009246,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.9959869980812072,0.5012786984443665,0.3501120805740356,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08856201171875,0.8609644770622253,0.3253918588161468,0.309384822845459,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.088623046875,0.8013371825218201,0.2593960464000702,1.1732656955718994,286.0885009765625,284.95001220703125,296.5580444335937,288.2911376953125,296.5581970214844,298.302001953125,286.08795166015625,1.0,0.5041096806526184,1.0,1.0,0.0,1.0,-2.695844888687134,2.695838928222656,5.839437562826788e-06,2.0804505348205566,0.9318200945854188,0.9318200945854188,0.0,110.15388488769533,124.0,28580.796875,0.0,1625.22607421875,1.0,283.1499938964844,285.02618408203125,291.3356018066406,293.2192077636719,293.1499938964844,293.1499938964844,283.04998779296875,33561.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927457094192505,1.0,0.0,0.0,3.643261432647705,3.643285036087036,8.856741260387935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.2587890625,0.0,1507.474365234375,1895.4371337890625,0.0,2405.294921875,0.9036694765090942,1.0,0.0,3.0,1.0,0.0
12062520,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.9272325038909912,0.4022923111915588,0.362793356180191,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902404785156,0.4407807886600494,0.050000000745058,0.0498611629009246,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.9959869980812072,0.5012786984443665,0.3501120805740356,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08856201171875,0.8609644770622253,0.3253918588161468,0.309384822845459,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.088623046875,0.8013371825218201,0.2593960464000702,1.1732656955718994,286.0885009765625,284.95001220703125,296.5580444335937,288.2911376953125,296.5581970214844,298.302001953125,286.08795166015625,1.0,0.5041096806526184,1.0,1.0,0.0,1.0,-2.695844888687134,2.695838928222656,5.839437562826788e-06,2.0804505348205566,0.9318200945854188,0.9318200945854188,0.0,110.15388488769533,124.0,28580.796875,0.0,1625.22607421875,1.0,283.1499938964844,285.02618408203125,291.3356018066406,293.2192077636719,293.1499938964844,293.1499938964844,283.04998779296875,33561.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927457094192505,1.0,0.0,0.0,3.643261432647705,3.643285036087036,8.856741260387935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.2587890625,0.0,1507.474365234375,1895.4371337890625,0.0,2405.294921875,0.9036694765090942,1.0,0.0,3.0,1.0,0.0
12062580,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.9163020253181458,0.4021403789520263,0.3629872500896454,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.434288740158081,0.050000000745058,0.0500185973942279,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.990268886089325,0.5054287910461426,0.3531616628170013,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.8536499738693237,0.3267471194267273,0.3109663426876068,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.7940965294837952,0.2603156566619873,1.1787844896316528,285.9947509765625,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,298.3001708984375,285.9933776855469,1.0,0.5086978673934937,1.0,1.0,0.0,1.0,-2.708387613296509,2.7083816528320312,5.893894922337495e-06,2.0901267528533936,0.9450132250785828,0.9450132250785828,0.0,114.5954818725586,127.0,28963.080078125,0.0,1663.8648681640625,1.0,283.0525817871094,284.91571044921875,291.30035400390625,293.2198181152344,293.1499938964844,293.1499938964844,282.75,34103.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036752343177795,1.0,0.0,0.0,3.7204360961914062,3.7204604148864746,9.23593745483231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.21337890625,0.0,1598.4869384765625,1895.4371337890625,0.0,2505.074462890625,0.9197348356246948,1.0,0.0,3.0,1.0,0.0
12062640,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.9163020253181458,0.4021403789520263,0.3629872500896454,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.434288740158081,0.050000000745058,0.0500185973942279,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.990268886089325,0.5054287910461426,0.3531616628170013,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.8536499738693237,0.3267471194267273,0.3109663426876068,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.7940965294837952,0.2603156566619873,1.1787844896316528,285.9947509765625,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,298.3001708984375,285.9933776855469,1.0,0.5086978673934937,1.0,1.0,0.0,1.0,-2.708387613296509,2.7083816528320312,5.893894922337495e-06,2.0901267528533936,0.9450132250785828,0.9450132250785828,0.0,114.5954818725586,127.0,28963.080078125,0.0,1663.8648681640625,1.0,283.0525817871094,284.91571044921875,291.30035400390625,293.2198181152344,293.1499938964844,293.1499938964844,282.75,34103.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036752343177795,1.0,0.0,0.0,3.7204360961914062,3.7204604148864746,9.23593745483231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.21337890625,0.0,1598.4869384765625,1895.4371337890625,0.0,2505.074462890625,0.9197348356246948,1.0,0.0,3.0,1.0,0.0
12062700,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.9108121991157532,0.4015929996967315,0.3628072142601013,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.4312190115451813,0.050000000745058,0.0501002855598926,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.9871938824653624,0.5071147084236145,0.3545532822608948,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206787109375,0.8498992919921875,0.3270891010761261,0.3115293681621551,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7903068661689758,0.2604721784591675,1.180536866188049,285.8192443847656,284.95001220703125,296.54705810546875,288.2342834472656,296.5472412109375,298.2990417480469,285.8070678710937,1.0,0.5107290148735046,1.0,1.0,0.0,1.0,-2.71272873878479,2.7127227783203125,5.912828783039004e-06,2.0934886932373047,0.9491203427314758,0.9491203427314758,0.0,116.82293701171876,127.0,29623.966796875,0.0,1680.4898681640625,1.0,282.7982482910156,284.70751953125,291.3295593261719,293.3592224121094,293.1499938964844,293.1499938964844,282.75,34339.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156759142875671,1.0,0.0,0.0,3.7501375675201416,3.750162363052368,9.383993528899736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.86669921875,0.0,1634.693359375,1895.4371337890625,0.0,2615.55712890625,0.9265424013137816,1.0,0.0,3.0,1.0,0.0
12062760,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.9045620560646056,0.4006592333316803,0.3621682226657867,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.4279015064239502,0.050000000745058,0.0501946918666362,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.9832381010055542,0.5084381103515625,0.3556150794029236,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8454256653785706,0.3271345198154449,0.3117686212062835,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.7857353091239929,0.26034677028656,1.1809132099151611,285.75,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,298.2973937988281,285.7474060058594,1.0,0.5125017762184143,1.0,1.0,0.0,1.0,-2.7140941619873047,2.714088201522827,5.91879825151409e-06,2.0945498943328857,0.9537033438682556,0.9537033438682556,0.0,119.26454162597656,130.0,29689.099609375,0.0,1693.7835693359375,1.0,282.7572631835937,284.6410217285156,291.2877502441406,293.27947998046875,293.1499938964844,293.1499938964844,282.45001220703125,34543.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220250010490417,1.0,0.0,0.0,3.77556037902832,3.775585412979126,9.511655889582472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.21484375,0.0,1666.1240234375,1895.4371337890625,0.0,2674.340087890625,0.9324319958686828,1.0,0.0,3.0,1.0,0.0
12062820,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.8925744891166687,0.3982032537460327,0.3603371083736419,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.4217579960823059,0.050000000745058,0.0503889434039592,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.974736988544464,0.5104851126670837,0.3573166131973266,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.836430549621582,0.3266802430152893,0.3117092549800873,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.7763558030128479,0.2595579922199249,1.179126858711243,285.4969482421875,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,298.2907409667969,285.49432373046875,1.0,0.5153848528862,1.0,1.0,0.0,1.0,-2.7119598388671875,2.71195387840271,5.909423180128215e-06,2.092869758605957,0.958928883075714,0.958928883075714,0.0,124.10640716552734,133.0,30333.4453125,0.0,1713.033447265625,1.0,282.45709228515625,284.36114501953125,291.2411193847656,293.27947998046875,293.1499938964844,293.1499938964844,282.1499938964844,34939.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373338580131531,1.0,0.0,0.0,3.815806150436402,3.815831661224365,9.715516853248118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.79541015625,0.0,1717.2861328125,1895.4371337890625,0.0,2816.816162109375,0.941755473613739,1.0,0.0,3.0,1.0,0.0
12062880,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.8925744891166687,0.3982032537460327,0.3603371083736419,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.4217579960823059,0.050000000745058,0.0503889434039592,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.974736988544464,0.5104851126670837,0.3573166131973266,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.836430549621582,0.3266802430152893,0.3117092549800873,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.7763558030128479,0.2595579922199249,1.179126858711243,285.4969482421875,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,298.2907409667969,285.49432373046875,1.0,0.5153848528862,1.0,1.0,0.0,1.0,-2.7119598388671875,2.71195387840271,5.909423180128215e-06,2.092869758605957,0.958928883075714,0.958928883075714,0.0,124.10640716552734,133.0,30333.4453125,0.0,1713.033447265625,1.0,282.45709228515625,284.36114501953125,291.2411193847656,293.27947998046875,293.1499938964844,293.1499938964844,282.1499938964844,34939.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373338580131531,1.0,0.0,0.0,3.815806150436402,3.815831661224365,9.715516853248118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.79541015625,0.0,1717.2861328125,1895.4371337890625,0.0,2816.816162109375,0.941755473613739,1.0,0.0,3.0,1.0,0.0
12062940,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.8815245032310486,0.3953438401222229,0.3580723404884338,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.4166262745857239,0.050000000745058,0.0505739450454711,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.966350793838501,0.5119004249572754,0.3585300147533417,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.8281423449516296,0.3257376253604889,0.3111234009265899,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7675923705101013,0.2582980394363403,1.1749117374420166,285.2464294433594,284.95001220703125,296.5230712890625,288.15185546875,296.5233154296875,298.2812805175781,285.2435607910156,1.0,0.5174016356468201,1.0,1.0,0.0,1.0,-2.705153226852417,2.7051472663879395,5.879665422980906e-06,2.087554454803467,0.9606499671936036,0.9606499671936036,0.0,128.54298400878906,133.0,30916.982421875,0.0,1723.47412109375,1.0,282.1579895019531,284.085693359375,291.19647216796875,293.2726135253906,293.1499938964844,293.1499938964844,282.1499938964844,35288.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487069010734558,1.0,0.0,0.0,3.8418126106262207,3.841838359832764,9.848398576650652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.07373046875,0.0,1751.6214599609375,1895.4371337890625,0.0,2923.16064453125,0.947836935520172,1.0,0.0,3.0,1.0,0.0
12063000,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8810781836509705,0.3952321410179138,0.3579690456390381,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.4164283573627472,0.050000000745058,0.0505815409123897,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.9660019874572754,0.5119655132293701,0.3585729002952575,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442932128906,0.827806293964386,0.3256983160972595,0.3110894560813904,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.7672367691993713,0.2582439482212066,1.1746912002563477,285.2439880371094,284.95001220703125,296.5226135253906,288.150634765625,296.5228576660156,298.28076171875,285.2414245605469,1.0,0.5174713134765625,1.0,1.0,0.0,1.0,-2.7047839164733887,2.704777956008911,5.878047431906452e-06,2.087263584136963,0.9607750773429872,0.9607750773429872,0.0,128.7218017578125,136.0,30914.28515625,0.0,1723.7535400390625,1.0,282.1568298339844,284.0834655761719,291.1914978027344,293.2645263671875,293.1499938964844,293.1499938964844,281.8500061035156,35298.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486704230308533,1.0,0.0,0.0,3.84270453453064,3.842730283737183,9.852972198132193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.48583984375,0.0,1752.788818359375,1895.4371337890625,0.0,2922.81884765625,0.9480456113815308,1.0,0.0,3.0,1.0,0.0
12063060,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.870455265045166,0.3919251263141632,0.3552631437778473,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.4118822515010834,0.050000000745058,0.0507661402225494,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9575067162513732,0.5130459070205688,0.3595240414142608,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8197301626205444,0.3243575096130371,0.3100912272930145,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.758760929107666,0.2565824687480926,1.1684962511062622,284.9922180175781,284.95001220703125,296.5106506347656,288.1221923828125,296.51092529296875,298.2694091796875,284.98974609375,1.0,0.5189273357391357,1.0,1.0,0.0,1.0,-2.694255113601685,2.694249391555786,5.832197985000676e-06,2.079054117202759,0.9592685699462892,0.9592685699462892,0.0,133.01351928710938,139.0,31445.57421875,0.0,1727.974365234375,1.0,281.856689453125,283.8087463378906,291.150390625,293.25323486328125,293.1499938964844,293.1499938964844,281.54998779296875,35630.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574137091636658,1.0,0.0,0.0,3.857264757156372,3.857290744781494,9.927781547958148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.23291015625,0.0,1773.2994384765625,1895.4371337890625,0.0,3004.75146484375,0.9515361189842224,1.0,0.0,3.0,1.0,0.0
12063120,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.870455265045166,0.3919251263141632,0.3552631437778473,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.4118822515010834,0.050000000745058,0.0507661402225494,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9575067162513732,0.5130459070205688,0.3595240414142608,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8197301626205444,0.3243575096130371,0.3100912272930145,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.758760929107666,0.2565824687480926,1.1684962511062622,284.9922180175781,284.95001220703125,296.5106506347656,288.1221923828125,296.51092529296875,298.2694091796875,284.98974609375,1.0,0.5189273357391357,1.0,1.0,0.0,1.0,-2.694255113601685,2.694249391555786,5.832197985000676e-06,2.079054117202759,0.9592685699462892,0.9592685699462892,0.0,133.01351928710938,139.0,31445.57421875,0.0,1727.974365234375,1.0,281.856689453125,283.8087463378906,291.150390625,293.25323486328125,293.1499938964844,293.1499938964844,281.54998779296875,35630.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574137091636658,1.0,0.0,0.0,3.857264757156372,3.857290744781494,9.927781547958148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.23291015625,0.0,1773.2994384765625,1895.4371337890625,0.0,3004.75146484375,0.9515361189842224,1.0,0.0,3.0,1.0,0.0
12063180,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.8606739640235901,0.388363629579544,0.3523074686527252,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.4079307913780212,0.050000000745058,0.0509425550699234,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.94935542345047,0.5138058662414551,0.3602360785007477,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8120125532150269,0.3227474987506866,0.3088138103485107,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.750930666923523,0.2546732127666473,1.1610599756240845,284.7421875,284.95001220703125,296.4974365234375,288.0971984863281,296.49774169921875,298.2580261230469,284.73980712890625,1.0,0.5198984742164612,1.0,1.0,0.0,1.0,-2.6813015937805176,2.681295871734619,5.776066700491356e-06,2.068969249725342,0.9544382095336914,0.9544382095336914,0.0,137.01206970214844,142.0,31934.671875,0.0,1727.2392578125,1.0,281.556640625,283.537353515625,291.1181335449219,293.24871826171875,293.1499938964844,293.1499938964844,281.25,35951.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647359609603882,1.0,0.0,0.0,3.85998797416687,3.860013961791992,9.941803682522732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.39208984375,0.0,1779.193359375,1895.4371337890625,0.0,3073.4287109375,0.9523493051528932,1.0,0.0,3.0,1.0,0.0
12063240,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.8606739640235901,0.388363629579544,0.3523074686527252,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.4079307913780212,0.050000000745058,0.0509425550699234,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.94935542345047,0.5138058662414551,0.3602360785007477,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8120125532150269,0.3227474987506866,0.3088138103485107,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.750930666923523,0.2546732127666473,1.1610599756240845,284.7421875,284.95001220703125,296.4974365234375,288.0971984863281,296.49774169921875,298.2580261230469,284.73980712890625,1.0,0.5198984742164612,1.0,1.0,0.0,1.0,-2.6813015937805176,2.681295871734619,5.776066700491356e-06,2.068969249725342,0.9544382095336914,0.9544382095336914,0.0,137.01206970214844,142.0,31934.671875,0.0,1727.2392578125,1.0,281.556640625,283.537353515625,291.1181335449219,293.24871826171875,293.1499938964844,293.1499938964844,281.25,35951.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647359609603882,1.0,0.0,0.0,3.85998797416687,3.860013961791992,9.941803682522732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.39208984375,0.0,1779.193359375,1895.4371337890625,0.0,3073.4287109375,0.9523493051528932,1.0,0.0,3.0,1.0,0.0
12063300,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8562014698982239,0.3865251243114471,0.3508155941963196,296.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60845947265625,0.4061694145202636,0.050000000745058,0.051025778055191,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580444335937,0.9455729126930236,0.5141013860702515,0.3605645895004272,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56085205078125,0.8083208203315735,0.3218747675418854,0.308125376701355,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.7473331093788147,0.2536608278751373,1.1571122407913208,284.5594482421875,284.95001220703125,296.4903564453125,288.08612060546875,296.4906616210937,298.2525329589844,284.5472106933594,1.0,0.5202513337135315,1.0,1.0,0.0,1.0,-2.67443323135376,2.6744275093078613,5.746415808971506e-06,2.0636229515075684,0.9500660300254822,0.9500660300254822,0.0,138.87171936035156,142.0,32455.638671875,0.0,1725.652587890625,1.0,281.29595947265625,283.3265686035156,291.13360595703125,293.3493347167969,293.1499938964844,293.1499938964844,281.25,36124.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708199858665466,1.0,0.0,0.0,3.857076168060303,3.857102155685425,9.926809525495628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.59375,0.0,1776.97021484375,1895.4371337890625,0.0,3130.50244140625,0.951767921447754,1.0,0.0,3.0,1.0,0.0
12063360,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4943542480469,0.8516026139259338,0.3845943808555603,0.349151462316513,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071105957031,0.4043911397457123,0.050000000745058,0.051112376153469,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940490722656,0.9415361881256104,0.5142906904220581,0.3607465624809265,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4945678710937,0.8043735027313232,0.3209196329116821,0.3073146939277649,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4949645996094,0.7436437010765076,0.2525740265846252,1.1526885032653809,284.49432373046875,284.95001220703125,296.48291015625,288.0760498046875,296.4832458496094,298.2474975585937,284.4920349121094,1.0,0.5204980373382568,1.0,1.0,0.0,1.0,-2.66646671295166,2.6664609909057617,5.712146048608702e-06,2.05743408203125,0.9463179111480712,0.9463179111480712,0.0,140.77870178222656,145.0,32385.18359375,0.0,1722.67626953125,1.0,281.2566223144531,283.269775390625,291.0926818847656,293.2493896484375,293.1499938964844,293.1499938964844,280.95001220703125,36273.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712172508239746,1.0,0.0,0.0,3.850839614868164,3.850865840911865,9.894735057969228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.38134765625,0.0,1770.459228515625,1895.4371337890625,0.0,3134.228515625,0.9504896402359008,1.0,0.0,3.0,1.0,0.0
12063420,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2597351074219,0.8431451916694641,0.380694568157196,0.3458476066589355,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.27117919921875,0.4011324644088745,0.050000000745058,0.0512766316533088,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25946044921875,0.9340704083442688,0.514576256275177,0.3610952794551849,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25994873046875,0.7969301342964172,0.3189334571361542,0.3056417405605316,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602844238281,0.7368104457855225,0.2503439486026764,1.14361834526062,284.2597045898437,284.95001220703125,296.4671325683594,288.0591125488281,296.46746826171875,298.2381896972656,284.25762939453125,1.0,0.5208153128623962,1.0,1.0,0.0,1.0,-2.6502041816711426,2.6501986980438232,5.642503310809843e-06,2.0447986125946045,0.9351520538330078,0.9351520538330078,0.0,144.35662841796875,133.0,32875.4375,0.0,1715.197509765625,1.0,280.956787109375,283.011474609375,291.073486328125,293.257568359375,293.1499938964844,293.1499938964844,280.6499938964844,36603.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771914839744568,1.0,0.0,0.0,3.829447507858277,3.8294734954833984,9.785105703485897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.29345703125,0.0,1746.8663330078125,1895.4371337890625,0.0,3190.2548828125,0.9458845853805542,1.0,0.0,3.0,1.0,0.0
12063480,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2597351074219,0.8431451916694641,0.380694568157196,0.3458476066589355,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.27117919921875,0.4011324644088745,0.050000000745058,0.0512766316533088,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25946044921875,0.9340704083442688,0.514576256275177,0.3610952794551849,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25994873046875,0.7969301342964172,0.3189334571361542,0.3056417405605316,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602844238281,0.7368104457855225,0.2503439486026764,1.14361834526062,284.2597045898437,284.95001220703125,296.4671325683594,288.0591125488281,296.46746826171875,298.2381896972656,284.25762939453125,1.0,0.5208153128623962,1.0,1.0,0.0,1.0,-2.6502041816711426,2.6501986980438232,5.642503310809843e-06,2.0447986125946045,0.9351520538330078,0.9351520538330078,0.0,144.35662841796875,133.0,32875.4375,0.0,1715.197509765625,1.0,280.956787109375,283.011474609375,291.073486328125,293.257568359375,293.1499938964844,293.1499938964844,280.6499938964844,36603.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771914839744568,1.0,0.0,0.0,3.829447507858277,3.8294734954833984,9.785105703485897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.29345703125,0.0,1746.8663330078125,1895.4371337890625,0.0,3190.2548828125,0.9458845853805542,1.0,0.0,3.0,1.0,0.0
12063540,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04443359375,0.8430681228637695,0.3768277466297149,0.3423137962818146,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05548095703125,0.4026373028755188,0.050000000745058,0.0512004718184471,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.044189453125,0.9378002285957336,0.5148215889930725,0.361216276884079,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0446472167969,0.7978860139846802,0.3169078528881073,0.3036649227142334,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04498291015625,0.7370015978813171,0.2480979561805725,1.133207082748413,284.04443359375,284.95001220703125,296.45001220703125,288.0467529296875,296.45037841796875,298.23077392578125,284.0424499511719,1.0,0.5163207650184631,1.0,1.0,0.0,1.0,-2.6311285495758057,2.6311230659484863,5.561450052482542e-06,2.0300228595733643,0.921306848526001,0.921306848526001,0.0,141.75100708007812,121.0,33434.734375,0.0,1675.968994140625,1.0,280.6569519042969,282.7650146484375,291.06268310546875,293.2792358398437,293.1499938964844,293.1499938964844,280.3500061035156,36946.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834501504898071,1.0,0.0,0.0,3.795438766479492,3.795464277267456,9.612077747078729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.71240234375,0.0,1708.4381103515625,1895.4371337890625,0.0,3248.905029296875,0.9384616017341614,1.0,0.0,3.0,1.0,0.0
12063600,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04443359375,0.8430681228637695,0.3768277466297149,0.3423137962818146,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05548095703125,0.4026373028755188,0.050000000745058,0.0512004718184471,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.044189453125,0.9378002285957336,0.5148215889930725,0.361216276884079,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0446472167969,0.7978860139846802,0.3169078528881073,0.3036649227142334,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04498291015625,0.7370015978813171,0.2480979561805725,1.133207082748413,284.04443359375,284.95001220703125,296.45001220703125,288.0467529296875,296.45037841796875,298.23077392578125,284.0424499511719,1.0,0.5163207650184631,1.0,1.0,0.0,1.0,-2.6311285495758057,2.6311230659484863,5.561450052482542e-06,2.0300228595733643,0.921306848526001,0.921306848526001,0.0,141.75100708007812,121.0,33434.734375,0.0,1675.968994140625,1.0,280.6569519042969,282.7650146484375,291.06268310546875,293.2792358398437,293.1499938964844,293.1499938964844,280.3500061035156,36946.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834501504898071,1.0,0.0,0.0,3.795438766479492,3.795464277267456,9.612077747078729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.71240234375,0.0,1708.4381103515625,1895.4371337890625,0.0,3248.905029296875,0.9384616017341614,1.0,0.0,3.0,1.0,0.0
12063660,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8334045410156,0.8485589623451233,0.3729862570762634,0.3386664390563965,296.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8440246582031,0.4073169827461242,0.050000000745058,0.0509724430739879,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8331604003906,0.9488617777824402,0.5150133967399597,0.3611946105957031,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.8044686913490295,0.3148660361766815,0.3015215098857879,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338928222656,0.7419030666351318,0.2458741068840026,1.1221637725830078,283.8333740234375,284.95001220703125,296.4290771484375,288.03826904296875,296.4295959472656,298.2264099121094,283.83154296875,1.0,0.5092659592628479,1.0,1.0,0.0,1.0,-2.6106014251708984,2.610595941543579,5.4748479669797234e-06,2.0141046047210693,0.904679536819458,0.904679536819458,0.0,135.2517852783203,109.0,33947.67578125,0.0,1617.8726806640625,1.0,280.35723876953125,282.52471923828125,291.0551147460937,293.30328369140625,293.1499938964844,293.1499938964844,280.04998779296875,37325.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898884654045105,1.0,0.0,0.0,3.747400999069214,3.747426271438599,9.370302791467112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.11962890625,0.0,1654.439208984375,1895.4371337890625,0.0,3309.16455078125,0.9279356598854064,1.0,0.0,3.0,1.0,0.0
12063720,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8334045410156,0.8485589623451233,0.3729862570762634,0.3386664390563965,296.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8440246582031,0.4073169827461242,0.050000000745058,0.0509724430739879,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8331604003906,0.9488617777824402,0.5150133967399597,0.3611946105957031,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.8044686913490295,0.3148660361766815,0.3015215098857879,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338928222656,0.7419030666351318,0.2458741068840026,1.1221637725830078,283.8333740234375,284.95001220703125,296.4290771484375,288.03826904296875,296.4295959472656,298.2264099121094,283.83154296875,1.0,0.5092659592628479,1.0,1.0,0.0,1.0,-2.6106014251708984,2.610595941543579,5.4748479669797234e-06,2.0141046047210693,0.904679536819458,0.904679536819458,0.0,135.2517852783203,109.0,33947.67578125,0.0,1617.8726806640625,1.0,280.35723876953125,282.52471923828125,291.0551147460937,293.30328369140625,293.1499938964844,293.1499938964844,280.04998779296875,37325.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898884654045105,1.0,0.0,0.0,3.747400999069214,3.747426271438599,9.370302791467112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.11962890625,0.0,1654.439208984375,1895.4371337890625,0.0,3309.16455078125,0.9279356598854064,1.0,0.0,3.0,1.0,0.0
12063780,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6316223144531,0.8582119941711426,0.369166225194931,0.3349546492099762,296.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.641357421875,0.4144720137119293,0.050000000745058,0.0506605170667171,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.63140869140625,0.9643471837043762,0.5151516199111938,0.3610704839229584,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6317749023437,0.814747154712677,0.3128096163272857,0.2992778122425079,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6320495605469,0.7503446936607361,0.2436735481023788,1.1108181476593018,283.6316223144531,284.95001220703125,296.4021301269531,288.0325927734375,296.4027709960937,298.22491455078125,283.6300964355469,1.0,0.5006220936775208,1.0,1.0,0.0,1.0,-2.589288711547852,2.589283227920532,5.385641998145729e-06,1.997572422027588,0.8854268193244934,0.8854268193244934,0.0,126.60565185546876,97.0,34479.20703125,0.0,1550.0609130859375,1.0,280.0577087402344,282.2967224121094,291.04937744140625,293.3293762207031,293.1499938964844,293.1499938964844,280.3500061035156,37751.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962158560752869,1.0,0.0,0.0,3.683501720428467,3.683526277542114,9.053469511854928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.37646484375,0.0,1583.9833984375,1895.4371337890625,0.0,3368.285400390625,0.9139294028282166,1.0,0.0,3.0,1.0,0.0
12063840,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6316223144531,0.8582119941711426,0.369166225194931,0.3349546492099762,296.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.641357421875,0.4144720137119293,0.050000000745058,0.0506605170667171,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.63140869140625,0.9643471837043762,0.5151516199111938,0.3610704839229584,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6317749023437,0.814747154712677,0.3128096163272857,0.2992778122425079,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6320495605469,0.7503446936607361,0.2436735481023788,1.1108181476593018,283.6316223144531,284.95001220703125,296.4021301269531,288.0325927734375,296.4027709960937,298.22491455078125,283.6300964355469,1.0,0.5006220936775208,1.0,1.0,0.0,1.0,-2.589288711547852,2.589283227920532,5.385641998145729e-06,1.997572422027588,0.8854268193244934,0.8854268193244934,0.0,126.60565185546876,97.0,34479.20703125,0.0,1550.0609130859375,1.0,280.0577087402344,282.2967224121094,291.04937744140625,293.3293762207031,293.1499938964844,293.1499938964844,280.3500061035156,37751.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962158560752869,1.0,0.0,0.0,3.683501720428467,3.683526277542114,9.053469511854928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.37646484375,0.0,1583.9833984375,1895.4371337890625,0.0,3368.285400390625,0.9139294028282166,1.0,0.0,3.0,1.0,0.0
12063900,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7638854980469,0.8651250600814819,0.3679087162017822,0.3333072960376739,296.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.725830078125,0.4193193614482879,0.050000000745058,0.0504762940108776,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7654724121094,0.973694384098053,0.5158867239952087,0.3611629903316498,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76287841796875,0.8214089274406433,0.3121609687805176,0.2982623279094696,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76092529296875,0.7563051581382751,0.242899864912033,1.1055837869644165,283.7640991210937,284.95001220703125,296.3865051269531,288.0307312011719,296.38720703125,298.2211608886719,283.7748413085937,1.0,0.4959489703178406,1.0,1.0,0.0,1.0,-2.579683542251587,2.579678058624268,5.34553146280814e-06,1.990048050880432,0.8787678480148315,0.8787678480148315,0.0,121.60204315185548,97.0,33507.12109375,0.0,1514.974853515625,1.0,280.3016662597656,282.4765930175781,290.95562744140625,293.0817565917969,293.1499938964844,293.1499938964844,280.3500061035156,37776.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839480876922607,1.0,0.0,0.0,3.649413347244263,3.649437665939331,8.886677278496791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.93017578125,0.0,1545.8033447265625,1895.4371337890625,0.0,3253.568115234375,0.9064106345176696,1.0,0.0,3.0,1.0,0.0
12063960,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82244873046875,0.8750065565109253,0.3672879934310913,0.3323198854923248,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81060791015625,0.4258548021316528,0.050000000745058,0.050258845090866,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8227844238281,0.9849773049354552,0.5172762870788574,0.361785888671875,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222351074219,0.8303568363189697,0.3119573891162872,0.297675609588623,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218078613281,0.7647415399551392,0.2425458133220672,1.1021432876586914,283.8224792480469,284.95001220703125,296.3695373535156,288.0294494628906,296.37030029296875,298.2159729003906,283.8248596191406,1.0,0.4912931621074676,1.0,1.0,0.0,1.0,-2.574138879776001,2.5741333961486816,5.322362085280474e-06,1.985662579536438,0.8718843460083008,0.8718843460083008,0.0,115.89794921875,85.0,33317.15234375,0.0,1482.4814453125,1.0,280.34210205078125,282.5392150878906,290.94439697265625,293.08111572265625,293.1499938964844,293.1499938964844,280.6499938964844,37768.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744034767150879,1.0,0.0,0.0,3.6166722774505615,3.616696357727051,8.727937483854475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.83984375,0.0,1509.515380859375,1895.4371337890625,0.0,3164.11279296875,0.899081289768219,1.0,0.0,3.0,1.0,0.0
12064020,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394592285156,0.8980487585067749,0.3669962882995605,0.3314026296138763,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278015136719,0.4416511654853821,0.050000000745058,0.0498436316847801,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0397033691406,0.9990000128746032,0.5216652154922485,0.3546174466609955,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.039306640625,0.8510312438011169,0.3123482465744018,0.2973924577236175,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389709472656,0.7847596406936646,0.2426556348800659,1.099491834640503,284.0394897460937,284.95001220703125,296.3317565917969,288.028564453125,296.3326416015625,298.211669921875,284.0410461425781,1.0,0.4817458689212799,1.0,1.0,0.0,1.0,-2.5604135990142822,2.560408353805542,5.266052539809607e-06,1.975221872329712,0.8615057468414307,0.8615057468414307,0.0,104.91768646240234,73.0,32241.203125,0.0,1416.314453125,1.0,280.6412048339844,282.8046264648437,290.93084716796875,292.9803771972656,293.1499938964844,293.1499938964844,280.95001220703125,37616.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509456515312195,1.0,0.0,0.0,3.555383920669556,3.555407285690308,8.434635105913912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.84326171875,0.0,1442.2139892578125,1895.4371337890625,0.0,2944.12841796875,0.8853533267974854,1.0,0.0,3.0,1.0,0.0
12064080,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394592285156,0.8980487585067749,0.3669962882995605,0.3314026296138763,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278015136719,0.4416511654853821,0.050000000745058,0.0498436316847801,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0397033691406,0.9990000128746032,0.5216652154922485,0.3546174466609955,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.039306640625,0.8510312438011169,0.3123482465744018,0.2973924577236175,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389709472656,0.7847596406936646,0.2426556348800659,1.099491834640503,284.0394897460937,284.95001220703125,296.3317565917969,288.028564453125,296.3326416015625,298.211669921875,284.0410461425781,1.0,0.4817458689212799,1.0,1.0,0.0,1.0,-2.5604135990142822,2.560408353805542,5.266052539809607e-06,1.975221872329712,0.8615057468414307,0.8615057468414307,0.0,104.91768646240234,73.0,32241.203125,0.0,1416.314453125,1.0,280.6412048339844,282.8046264648437,290.93084716796875,292.9803771972656,293.1499938964844,293.1499938964844,280.95001220703125,37616.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509456515312195,1.0,0.0,0.0,3.555383920669556,3.555407285690308,8.434635105913912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.84326171875,0.0,1442.2139892578125,1895.4371337890625,0.0,2944.12841796875,0.8853533267974854,1.0,0.0,3.0,1.0,0.0
