time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064140,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2379455566406,0.923449695110321,0.3673553168773651,0.3312674760818481,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.22723388671875,0.4592391848564148,0.050000000745058,0.0494992844760417,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2381286621094,0.9990000128746032,0.5324263572692871,0.3285286724567413,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23779296875,0.8732373118400574,0.3133096992969513,0.2978418171405792,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.23748779296875,0.8059862852096558,0.2435797154903412,1.1010770797729492,284.23797607421875,284.95001220703125,296.2891540527344,288.0296630859375,296.2901611328125,298.216552734375,284.23944091796875,1.0,0.4708805084228515,1.0,1.0,0.0,1.0,-2.530939817428589,2.5309345722198486,5.145327577338321e-06,1.9523800611495967,0.8536280989646912,0.8536280989646912,0.0,95.18846893310548,76.0,31021.396484375,0.0,1336.2867431640625,1.0,280.940673828125,283.05377197265625,290.9422912597656,292.9154357910156,293.1499938964844,293.1499938964844,281.25,37394.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304508924484253,1.0,0.0,0.0,3.50228238105774,3.502305269241333,8.184565558622126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.34619140625,0.0,1384.9661865234375,1895.4371337890625,0.0,2752.6435546875,0.8734060525894165,1.0,0.0,3.0,1.0,0.0
12064200,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2379455566406,0.923449695110321,0.3673553168773651,0.3312674760818481,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.22723388671875,0.4592391848564148,0.050000000745058,0.0494992844760417,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2381286621094,0.9990000128746032,0.5324263572692871,0.3285286724567413,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23779296875,0.8732373118400574,0.3133096992969513,0.2978418171405792,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.23748779296875,0.8059862852096558,0.2435797154903412,1.1010770797729492,284.23797607421875,284.95001220703125,296.2891540527344,288.0296630859375,296.2901611328125,298.216552734375,284.23944091796875,1.0,0.4708805084228515,1.0,1.0,0.0,1.0,-2.530939817428589,2.5309345722198486,5.145327577338321e-06,1.9523800611495967,0.8536280989646912,0.8536280989646912,0.0,95.18846893310548,76.0,31021.396484375,0.0,1336.2867431640625,1.0,280.940673828125,283.05377197265625,290.9422912597656,292.9154357910156,293.1499938964844,293.1499938964844,281.25,37394.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304508924484253,1.0,0.0,0.0,3.50228238105774,3.502305269241333,8.184565558622126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.34619140625,0.0,1384.9661865234375,1895.4371337890625,0.0,2752.6435546875,0.8734060525894165,1.0,0.0,3.0,1.0,0.0
12064260,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4485778808594,0.945167064666748,0.3682621717453003,0.3317342400550842,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43536376953125,0.472612589597702,0.050000000745058,0.0492677353322505,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44879150390625,0.9990000128746032,0.5465986132621765,0.3097545504570007,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483947753906,0.8918972015380859,0.3146633505821228,0.298793762922287,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479675292969,0.8227289319038391,0.2452230155467987,1.106578707695007,284.4486083984375,284.95001220703125,296.2421569824219,288.032470703125,296.2432556152344,298.2377624511719,284.4502258300781,1.0,0.4647709727287292,1.0,1.0,0.0,1.0,-2.5163991451263428,2.5163941383361816,5.085785687697353e-06,1.940851330757141,0.8486016988754272,0.8486016988754272,0.0,88.81863403320312,79.0,30013.53515625,0.0,1290.72509765625,1.0,281.2401733398437,283.3088684082031,290.955078125,292.862060546875,293.1499938964844,293.1499938964844,281.54998779296875,37100.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119304776191711,1.0,0.0,0.0,3.459879398345948,3.459901809692383,7.987580374901881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.68115234375,0.0,1339.5660400390625,1895.4371337890625,0.0,2580.982421875,0.8637904524803162,1.0,0.0,3.0,1.0,0.0
12064320,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4485778808594,0.945167064666748,0.3682621717453003,0.3317342400550842,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43536376953125,0.472612589597702,0.050000000745058,0.0492677353322505,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44879150390625,0.9990000128746032,0.5465986132621765,0.3097545504570007,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483947753906,0.8918972015380859,0.3146633505821228,0.298793762922287,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479675292969,0.8227289319038391,0.2452230155467987,1.106578707695007,284.4486083984375,284.95001220703125,296.2421569824219,288.032470703125,296.2432556152344,298.2377624511719,284.4502258300781,1.0,0.4647709727287292,1.0,1.0,0.0,1.0,-2.5163991451263428,2.5163941383361816,5.085785687697353e-06,1.940851330757141,0.8486016988754272,0.8486016988754272,0.0,88.81863403320312,79.0,30013.53515625,0.0,1290.72509765625,1.0,281.2401733398437,283.3088684082031,290.955078125,292.862060546875,293.1499938964844,293.1499938964844,281.54998779296875,37100.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119304776191711,1.0,0.0,0.0,3.459879398345948,3.459901809692383,7.987580374901881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.68115234375,0.0,1339.5660400390625,1895.4371337890625,0.0,2580.982421875,0.8637904524803162,1.0,0.0,3.0,1.0,0.0
12064380,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.9603994488716124,0.3696664869785309,0.3327475786209106,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.4802145957946777,0.050000000745058,0.0491217039525508,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.9990000128746032,0.5607548952102661,0.2973145246505737,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.9060574173927308,0.3163874745368957,0.3001851737499237,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.835241973400116,0.2473557591438293,1.1149442195892334,284.6823425292969,284.95001220703125,296.191162109375,288.0367431640625,296.1923217773437,298.26739501953125,284.684814453125,1.0,0.4619033932685852,1.0,1.0,0.0,1.0,-2.5142083168029785,2.5142033100128174,5.07667846250115e-06,1.939029097557068,0.8469052314758301,0.8469052314758301,0.0,85.03981018066406,97.0,29258.89453125,0.0,1271.8272705078125,1.0,281.5398254394531,283.5731201171875,290.9735107421875,292.8305969238281,293.1499938964844,293.1499938964844,281.8500061035156,36730.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961951494216919,1.0,0.0,0.0,3.4313607215881348,3.431382894515991,7.856444312892563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.24072265625,0.0,1308.3916015625,1895.4371337890625,0.0,2436.6904296875,0.8571892976760864,1.0,0.0,3.0,1.0,0.0
12064440,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.9603994488716124,0.3696664869785309,0.3327475786209106,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.4802145957946777,0.050000000745058,0.0491217039525508,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.9990000128746032,0.5607548952102661,0.2973145246505737,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.9060574173927308,0.3163874745368957,0.3001851737499237,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.835241973400116,0.2473557591438293,1.1149442195892334,284.6823425292969,284.95001220703125,296.191162109375,288.0367431640625,296.1923217773437,298.26739501953125,284.684814453125,1.0,0.4619033932685852,1.0,1.0,0.0,1.0,-2.5142083168029785,2.5142033100128174,5.07667846250115e-06,1.939029097557068,0.8469052314758301,0.8469052314758301,0.0,85.03981018066406,97.0,29258.89453125,0.0,1271.8272705078125,1.0,281.5398254394531,283.5731201171875,290.9735107421875,292.8305969238281,293.1499938964844,293.1499938964844,281.8500061035156,36730.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961951494216919,1.0,0.0,0.0,3.4313607215881348,3.431382894515991,7.856444312892563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.24072265625,0.0,1308.3916015625,1895.4371337890625,0.0,2436.6904296875,0.8571892976760864,1.0,0.0,3.0,1.0,0.0
12064500,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9608136415481568,0.3704768419265747,0.3334027826786041,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.4800868630409241,0.050000000745058,0.0491241179406642,297.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9990000128746032,0.5672835111618042,0.297530859708786,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.906748354434967,0.3173561692237854,0.3010430335998535,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.836229145526886,0.2485280483961105,1.1199787855148315,284.8509521484375,284.95001220703125,296.1642761230469,288.039306640625,296.1654968261719,298.2811889648437,284.8647766113281,1.0,0.4636453092098236,1.0,1.0,0.0,1.0,-2.522320032119751,2.5223147869110107,5.109100129629951e-06,1.9450922012329104,0.8478561043739319,0.8478561043739319,0.0,85.36418914794922,97.0,28710.248046875,0.0,1283.2349853515625,1.0,281.79229736328125,283.7725830078125,290.9555358886719,292.72662353515625,293.1499938964844,293.1499938964844,281.8500061035156,36515.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868611216545105,1.0,0.0,0.0,3.422442674636841,3.422464609146118,7.815660296728311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.84326171875,0.0,1298.0438232421875,1895.4371337890625,0.0,2351.95556640625,0.8550975322723389,1.0,0.0,3.0,1.0,0.0
12064560,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9570313096046448,0.371411919593811,0.3342819809913635,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.4776172935962677,0.050000000745058,0.0491720661520957,297.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.5728749632835388,0.301682710647583,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9034255743026732,0.318441092967987,0.3020891547203064,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8339537978172302,0.2497755140066146,1.1257447004318235,284.9263610839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1378173828125,298.291748046875,284.9296875,1.0,0.4669882655143738,1.0,1.0,0.0,1.0,-2.536597967147827,2.536592721939087,5.16697537022992e-06,1.956045150756836,0.848513126373291,0.848513126373291,0.0,87.05746459960938,115.0,28739.083984375,0.0,1308.3165283203125,1.0,281.8395690917969,283.8435363769531,290.9940795898437,292.8141784667969,293.1499938964844,293.1499938964844,282.1499938964844,36318.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835026383399963,1.0,0.0,0.0,3.4182498455047607,3.418271541595459,7.796521686032065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.0068359375,0.0,1292.527587890625,1895.4371337890625,0.0,2321.644775390625,0.8539638519287109,1.0,0.0,3.0,1.0,0.0
12064620,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9481078386306764,0.3725004196166992,0.3352821171283722,296.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.472144067287445,0.050000000745058,0.049275916069746,297.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.9990000128746032,0.5780172944068909,0.3104772269725799,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8958269953727722,0.3197364509105682,0.3033495247364044,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.8280596137046814,0.2511850297451019,1.132440209388733,285.12017822265625,284.95001220703125,296.1038513183594,288.04571533203125,296.1051025390625,298.29901123046875,285.13153076171875,1.0,0.4724649786949157,1.0,1.0,0.0,1.0,-2.55804181098938,2.55803656578064,5.254654752206989e-06,1.9725629091262813,0.8516059517860413,0.8516059517860413,0.0,90.41590881347656,115.0,28295.994140625,0.0,1350.029296875,1.0,282.10479736328125,284.0636291503906,290.9797058105469,292.730712890625,293.1499938964844,293.1499938964844,282.1499938964844,36045.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750117778778076,1.0,0.0,0.0,3.4180572032928467,3.418078899383545,7.795642886776477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.38818359375,0.0,1290.4263916015625,1895.4371337890625,0.0,2245.471435546875,0.8537477254867554,1.0,0.0,3.0,1.0,0.0
12064680,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.939269244670868,0.3733530044555664,0.3361743688583374,296.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.4662674069404602,0.050000000745058,0.0493808537721633,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9990000128746032,0.5810598731040955,0.3191154599189758,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.8885068893432617,0.3207688927650451,0.3044239282608032,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.8222209215164185,0.2522415220737457,1.1377646923065186,285.1786193847656,284.95001220703125,296.07879638671875,288.0484924316406,296.080078125,298.301025390625,285.18212890625,1.0,0.4775199294090271,1.0,1.0,0.0,1.0,-2.5773026943206787,2.5772974491119385,5.334101842890959e-06,1.987428069114685,0.8535541892051697,0.8535541892051697,0.0,93.73458862304688,133.0,28390.099609375,0.0,1389.37744140625,1.0,282.1395263671875,284.1170959472656,291.01666259765625,292.8125915527344,293.1499938964844,293.1499938964844,282.45001220703125,35881.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740787863731384,1.0,0.0,0.0,3.421639204025269,3.421661138534546,7.811991054040845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.14111328125,0.0,1292.8038330078125,1895.4371337890625,0.0,2237.1435546875,0.8543683886528015,1.0,0.0,3.0,1.0,0.0
12064740,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315185546875,0.9135560989379884,0.3754003643989563,0.3382922708988189,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.4477156400680542,0.050000000745058,0.0497130006551742,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.431884765625,0.9990000128746032,0.5858234167098999,0.345026820898056,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.8678624629974365,0.3233207464218139,0.3071033060550689,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.8044942021369934,0.2546305954456329,1.1501171588897705,285.4315795898437,284.95001220703125,296.01824951171875,288.0555114746094,296.0195617675781,298.29522705078125,285.4349670410156,1.0,0.4918056130409241,1.0,1.0,0.0,1.0,-2.629434823989868,2.629429340362549,5.552272796194302e-06,2.0277273654937744,0.8619817495346069,0.8619817495346069,0.0,103.9647445678711,151.0,28133.279296875,0.0,1504.2266845703125,1.0,282.4396667480469,284.3882751464844,291.03759765625,292.8171691894531,293.1499938964844,293.1499938964844,282.75,35445.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674673199653625,1.0,0.0,0.0,3.441455125808716,3.441477060317993,7.902736456344428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.90478515625,0.0,1309.3837890625,1895.4371337890625,0.0,2178.381103515625,0.8584206104278564,1.0,0.0,3.0,1.0,0.0
12064800,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315185546875,0.9135560989379884,0.3754003643989563,0.3382922708988189,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.4477156400680542,0.050000000745058,0.0497130006551742,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.431884765625,0.9990000128746032,0.5858234167098999,0.345026820898056,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.8678624629974365,0.3233207464218139,0.3071033060550689,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.8044942021369934,0.2546305954456329,1.1501171588897705,285.4315795898437,284.95001220703125,296.01824951171875,288.0555114746094,296.0195617675781,298.29522705078125,285.4349670410156,1.0,0.4918056130409241,1.0,1.0,0.0,1.0,-2.629434823989868,2.629429340362549,5.552272796194302e-06,2.0277273654937744,0.8619817495346069,0.8619817495346069,0.0,103.9647445678711,151.0,28133.279296875,0.0,1504.2266845703125,1.0,282.4396667480469,284.3882751464844,291.03759765625,292.8171691894531,293.1499938964844,293.1499938964844,282.75,35445.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674673199653625,1.0,0.0,0.0,3.441455125808716,3.441477060317993,7.902736456344428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.90478515625,0.0,1309.3837890625,1895.4371337890625,0.0,2178.381103515625,0.8584206104278564,1.0,0.0,3.0,1.0,0.0
12064860,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.8885256052017212,0.3775380849838257,0.3405828177928924,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.429703414440155,0.050000000745058,0.0501432158052921,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.9990000128746032,0.5879477858543396,0.375935435295105,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.8464908003807068,0.3260581791400909,0.3100628852844238,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805725097656,0.7840449213981628,0.2569200694561004,1.1624889373779297,285.6813659667969,284.95001220703125,295.9553527832031,288.0629272460937,295.9566650390625,298.2787475585937,285.6844787597656,1.0,0.5085028409957886,1.0,1.0,0.0,1.0,-2.688263416290283,2.6882574558258057,5.803845851914957e-06,2.0732622146606445,0.8737291693687439,0.8737291693687439,0.0,116.9596176147461,154.0,27917.7734375,0.0,1645.6302490234375,1.0,282.7399597167969,284.6544189453125,291.05450439453125,292.8216552734375,293.1499938964844,293.1499938964844,283.04998779296875,35034.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627426981925964,1.0,0.0,0.0,3.476768732070923,3.47679090499878,8.06575314982183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.8857421875,0.0,1341.9632568359375,1895.4371337890625,0.0,2136.672119140625,0.8659502863883972,1.0,0.0,3.0,1.0,0.0
12064920,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.8885256052017212,0.3775380849838257,0.3405828177928924,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.429703414440155,0.050000000745058,0.0501432158052921,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.9990000128746032,0.5879477858543396,0.375935435295105,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.8464908003807068,0.3260581791400909,0.3100628852844238,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805725097656,0.7840449213981628,0.2569200694561004,1.1624889373779297,285.6813659667969,284.95001220703125,295.9553527832031,288.0629272460937,295.9566650390625,298.2787475585937,285.6844787597656,1.0,0.5085028409957886,1.0,1.0,0.0,1.0,-2.688263416290283,2.6882574558258057,5.803845851914957e-06,2.0732622146606445,0.8737291693687439,0.8737291693687439,0.0,116.9596176147461,154.0,27917.7734375,0.0,1645.6302490234375,1.0,282.7399597167969,284.6544189453125,291.05450439453125,292.8216552734375,293.1499938964844,293.1499938964844,283.04998779296875,35034.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627426981925964,1.0,0.0,0.0,3.476768732070923,3.47679090499878,8.06575314982183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.8857421875,0.0,1341.9632568359375,1895.4371337890625,0.0,2136.672119140625,0.8659502863883972,1.0,0.0,3.0,1.0,0.0
12064980,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.8727684020996094,0.3797575235366821,0.3428668081760406,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.4189650118350982,0.050000000745058,0.0504865050315856,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9990000128746032,0.5892932415008545,0.3988897204399109,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.8333583474159241,0.3289211392402649,0.3130704760551452,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.7709999680519104,0.2591238617897033,1.1740251779556274,285.9186096191406,284.95001220703125,295.89044189453125,288.07049560546875,295.8918151855469,298.2609558105469,285.9207458496094,1.0,0.5213300585746765,1.0,1.0,0.0,1.0,-2.736499309539795,2.7364933490753174,6.014819064148469e-06,2.110851526260376,0.8885807991027832,0.8885807991027832,0.0,127.4234619140625,157.0,27600.365234375,0.0,1765.014404296875,1.0,283.0403747558594,284.9078674316406,291.0657958984375,292.8183288574219,293.1499938964844,293.1499938964844,283.1499938964844,34671.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587708830833435,1.0,0.0,0.0,3.5257785320281982,3.525801181793213,8.294750841741916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.76220703125,0.0,1389.705322265625,1895.4371337890625,0.0,2101.800537109375,0.87459397315979,1.0,0.0,3.0,1.0,0.0
12065040,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.8727684020996094,0.3797575235366821,0.3428668081760406,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.4189650118350982,0.050000000745058,0.0504865050315856,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9990000128746032,0.5892932415008545,0.3988897204399109,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.8333583474159241,0.3289211392402649,0.3130704760551452,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.7709999680519104,0.2591238617897033,1.1740251779556274,285.9186096191406,284.95001220703125,295.89044189453125,288.07049560546875,295.8918151855469,298.2609558105469,285.9207458496094,1.0,0.5213300585746765,1.0,1.0,0.0,1.0,-2.736499309539795,2.7364933490753174,6.014819064148469e-06,2.110851526260376,0.8885807991027832,0.8885807991027832,0.0,127.4234619140625,157.0,27600.365234375,0.0,1765.014404296875,1.0,283.0403747558594,284.9078674316406,291.0657958984375,292.8183288574219,293.1499938964844,293.1499938964844,283.1499938964844,34671.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587708830833435,1.0,0.0,0.0,3.5257785320281982,3.525801181793213,8.294750841741916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.76220703125,0.0,1389.705322265625,1895.4371337890625,0.0,2101.800537109375,0.87459397315979,1.0,0.0,3.0,1.0,0.0
12065100,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8670239448547363,0.3806612193584442,0.3438957929611206,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.4151926338672638,0.050000000745058,0.0506289675831794,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.9990000128746032,0.5900929570198059,0.4080369770526886,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8286845684051514,0.3302397727966308,0.3145101964473724,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.7663246989250183,0.2601076066493988,1.1793527603149414,285.98388671875,284.95001220703125,295.857421875,288.07427978515625,295.8587646484375,298.2541198730469,285.988037109375,1.0,0.526753842830658,1.0,1.0,0.0,1.0,-2.757037401199341,2.757031202316284,6.105728061811533e-06,2.1268272399902344,0.8961134552955627,0.8961134552955627,0.0,131.793212890625,157.0,27505.693359375,0.0,1816.6343994140625,1.0,283.13067626953125,284.9803771972656,291.08355712890625,292.8319091796875,293.1499938964844,293.1499938964844,283.1499938964844,34308.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605059742927551,1.0,0.0,0.0,3.539672374725342,3.5396950244903564,8.360253218597791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.98583984375,0.0,1401.5804443359375,1895.4371337890625,0.0,2117.012451171875,0.8790829181671143,1.0,0.0,3.0,1.0,0.0
12065160,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.86106938123703,0.3813839852809906,0.3447858393192291,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.4114693105220794,0.050000000745058,0.0507825724780559,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.997524917125702,0.5910077095031738,0.4133253991603851,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8237888216972351,0.3314265012741089,0.3158551156520843,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.761460542678833,0.2609706223011017,1.1842585802078247,286.00341796875,284.95001220703125,295.8240051269531,288.0780029296875,295.82537841796875,298.2489318847656,286.0035400390625,1.0,0.531470775604248,1.0,1.0,0.0,1.0,-2.7721409797668457,2.772134780883789,6.173481324367458e-06,2.138791084289551,0.9033547639846802,0.9033547639846802,0.0,136.25868225097656,160.0,27567.904296875,0.0,1860.9805908203125,1.0,283.14678955078125,284.99615478515625,291.10870361328125,292.8892822265625,293.1499938964844,293.1499938964844,283.04998779296875,34137.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646395564079285,1.0,0.0,0.0,3.562343120574951,3.562366008758545,8.467686711810529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.20947265625,0.0,1424.212890625,1895.4371337890625,0.0,2153.388671875,0.8859971165657043,1.0,0.0,3.0,1.0,0.0
12065220,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.8491544723510742,0.3816410601139068,0.345656543970108,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.4045546352863312,0.050000000745058,0.0511022210121154,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.9871399998664856,0.5938406586647034,0.4153105616569519,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.8137380480766296,0.3329348564147949,0.3178625702857971,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.7517602443695068,0.2619792819023132,1.1913375854492188,285.90753173828125,284.95001220703125,295.7564392089844,288.0852355957031,295.7578125,298.2444152832031,285.90576171875,1.0,0.5387558341026306,1.0,1.0,0.0,1.0,-2.7869231700897217,2.786916971206665,6.239772574190283e-06,2.1503233909606934,0.9153956174850464,0.9153956174850464,0.0,144.91250610351562,148.0,27822.61328125,0.0,1925.1292724609373,1.0,283.052734375,284.8886108398437,291.1495056152344,292.984375,293.1499938964844,293.1499938964844,282.75,34421.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797796130180359,1.0,0.0,0.0,3.627700805664064,3.6277244091033936,8.781247515798896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.830078125,0.0,1496.7596435546875,1895.4371337890625,0.0,2288.16162109375,0.8991582989692688,1.0,0.0,3.0,1.0,0.0
12065280,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.8491544723510742,0.3816410601139068,0.345656543970108,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.4045546352863312,0.050000000745058,0.0511022210121154,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.9871399998664856,0.5938406586647034,0.4153105616569519,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.8137380480766296,0.3329348564147949,0.3178625702857971,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.7517602443695068,0.2619792819023132,1.1913375854492188,285.90753173828125,284.95001220703125,295.7564392089844,288.0852355957031,295.7578125,298.2444152832031,285.90576171875,1.0,0.5387558341026306,1.0,1.0,0.0,1.0,-2.7869231700897217,2.786916971206665,6.239772574190283e-06,2.1503233909606934,0.9153956174850464,0.9153956174850464,0.0,144.91250610351562,148.0,27822.61328125,0.0,1925.1292724609373,1.0,283.052734375,284.8886108398437,291.1495056152344,292.984375,293.1499938964844,293.1499938964844,282.75,34421.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797796130180359,1.0,0.0,0.0,3.627700805664064,3.6277244091033936,8.781247515798896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.830078125,0.0,1496.7596435546875,1895.4371337890625,0.0,2288.16162109375,0.8991582989692688,1.0,0.0,3.0,1.0,0.0
12065340,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534423828125,0.8469653725624084,0.3802467882633209,0.3448301553726196,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692810058594,0.4037046134471893,0.050000000745058,0.0511441677808761,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.9867452383041382,0.5960313081741333,0.417062371969223,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.812714695930481,0.3331378102302551,0.3184202015399933,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.7506263256072998,0.2618948817253113,1.1924808025360107,285.6533203125,284.95001220703125,295.6881103515625,288.0920104980469,295.6894836425781,298.2406921386719,285.65008544921875,1.0,0.5394267439842224,1.0,1.0,0.0,1.0,-2.7901439666748047,2.790137767791748,6.254581421671901e-06,2.152982950210572,0.9227491021156312,0.9227491021156312,0.0,146.1046600341797,136.0,28401.568359375,0.0,1935.890869140625,1.0,282.7580871582031,284.61004638671875,291.1761169433594,293.0843811035156,293.1499938964844,293.1499938964844,282.45001220703125,34741.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009800910949707,1.0,0.0,0.0,3.675569534301758,3.675593376159668,9.014519264383124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.22900390625,0.0,1552.318359375,1895.4371337890625,0.0,2480.389404296875,0.9101028442382812,1.0,0.0,3.0,1.0,0.0
12065400,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534423828125,0.8469653725624084,0.3802467882633209,0.3448301553726196,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692810058594,0.4037046134471893,0.050000000745058,0.0511441677808761,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.9867452383041382,0.5960313081741333,0.417062371969223,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.812714695930481,0.3331378102302551,0.3184202015399933,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.7506263256072998,0.2618948817253113,1.1924808025360107,285.6533203125,284.95001220703125,295.6881103515625,288.0920104980469,295.6894836425781,298.2406921386719,285.65008544921875,1.0,0.5394267439842224,1.0,1.0,0.0,1.0,-2.7901439666748047,2.790137767791748,6.254581421671901e-06,2.152982950210572,0.9227491021156312,0.9227491021156312,0.0,146.1046600341797,136.0,28401.568359375,0.0,1935.890869140625,1.0,282.7580871582031,284.61004638671875,291.1761169433594,293.0843811035156,293.1499938964844,293.1499938964844,282.45001220703125,34741.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009800910949707,1.0,0.0,0.0,3.675569534301758,3.675593376159668,9.014519264383124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.22900390625,0.0,1552.318359375,1895.4371337890625,0.0,2480.389404296875,0.9101028442382812,1.0,0.0,3.0,1.0,0.0
12065460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8500237464904785,0.3778161704540252,0.3427238762378692,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.4063169062137604,0.050000000745058,0.0510167591273784,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.9919373989105223,0.5972780585289001,0.4179727137088775,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.8166995644569397,0.3323642611503601,0.3177624642848968,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.754011869430542,0.2609340846538543,1.1884377002716064,285.3878479003906,284.95001220703125,295.6194152832031,288.0980834960937,295.6208190917969,298.2338256835937,285.3845520019531,1.0,0.5360663533210754,1.0,1.0,0.0,1.0,-2.782911777496338,2.782905578613281,6.222330739547033e-06,2.147463321685791,0.9264501333236694,0.9264501333236694,0.0,142.61111450195312,124.0,28884.044921875,0.0,1907.857666015625,1.0,282.4578552246094,284.323486328125,291.1576232910156,293.1054382324219,293.1499938964844,293.1499938964844,282.1499938964844,35093.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816373348236084,1.0,0.0,0.0,3.710219383239746,3.7102439403533936,9.18528201054869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.36865234375,0.0,1594.3118896484375,1895.4371337890625,0.0,2622.004150390625,0.9181161522865297,1.0,0.0,3.0,1.0,0.0
12065520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8500237464904785,0.3778161704540252,0.3427238762378692,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.4063169062137604,0.050000000745058,0.0510167591273784,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.9919373989105223,0.5972780585289001,0.4179727137088775,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.8166995644569397,0.3323642611503601,0.3177624642848968,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.754011869430542,0.2609340846538543,1.1884377002716064,285.3878479003906,284.95001220703125,295.6194152832031,288.0980834960937,295.6208190917969,298.2338256835937,285.3845520019531,1.0,0.5360663533210754,1.0,1.0,0.0,1.0,-2.782911777496338,2.782905578613281,6.222330739547033e-06,2.147463321685791,0.9264501333236694,0.9264501333236694,0.0,142.61111450195312,124.0,28884.044921875,0.0,1907.857666015625,1.0,282.4578552246094,284.323486328125,291.1576232910156,293.1054382324219,293.1499938964844,293.1499938964844,282.1499938964844,35093.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816373348236084,1.0,0.0,0.0,3.710219383239746,3.7102439403533936,9.18528201054869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.36865234375,0.0,1594.3118896484375,1895.4371337890625,0.0,2622.004150390625,0.9181161522865297,1.0,0.0,3.0,1.0,0.0
12065580,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8568359017372131,0.3748726546764374,0.3399797976016998,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.4113197326660156,0.050000000745058,0.0507889613509178,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.9990000128746032,0.5979640483856201,0.4174307286739349,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.8239784240722656,0.3310221433639526,0.3163913190364837,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.7605811953544617,0.2594509124755859,1.1812459230422974,285.1219787597656,284.95001220703125,295.5508117675781,288.10333251953125,295.5522155761719,298.22442626953125,285.1185607910156,1.0,0.5300104022026062,1.0,1.0,0.0,1.0,-2.7684338092803955,2.768427610397339,6.157928964967141e-06,2.136371612548828,0.9265961647033693,0.9265961647033693,0.0,136.30752563476562,112.0,29289.79296875,0.0,1855.3935546875,1.0,282.1576843261719,284.03857421875,291.1361389160156,293.1087646484375,293.1499938964844,293.1499938964844,281.8500061035156,35453.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825980544090271,1.0,0.0,0.0,3.7314932346344,3.731518030166626,9.29091811485705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.5205078125,0.0,1621.56005859375,1895.4371337890625,0.0,2711.061279296875,0.9231321215629578,1.0,0.0,3.0,1.0,0.0
12065640,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8568359017372131,0.3748726546764374,0.3399797976016998,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.4113197326660156,0.050000000745058,0.0507889613509178,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.9990000128746032,0.5979640483856201,0.4174307286739349,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.8239784240722656,0.3310221433639526,0.3163913190364837,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.7605811953544617,0.2594509124755859,1.1812459230422974,285.1219787597656,284.95001220703125,295.5508117675781,288.10333251953125,295.5522155761719,298.22442626953125,285.1185607910156,1.0,0.5300104022026062,1.0,1.0,0.0,1.0,-2.7684338092803955,2.768427610397339,6.157928964967141e-06,2.136371612548828,0.9265961647033693,0.9265961647033693,0.0,136.30752563476562,112.0,29289.79296875,0.0,1855.3935546875,1.0,282.1576843261719,284.03857421875,291.1361389160156,293.1087646484375,293.1499938964844,293.1499938964844,281.8500061035156,35453.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825980544090271,1.0,0.0,0.0,3.7314932346344,3.731518030166626,9.29091811485705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.5205078125,0.0,1621.56005859375,1895.4371337890625,0.0,2711.061279296875,0.9231321215629578,1.0,0.0,3.0,1.0,0.0
12065700,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8600543141365051,0.373288631439209,0.3385447859764099,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.4137967526912689,0.050000000745058,0.0506849735975265,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,0.5987343788146973,0.4115792512893677,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8273459672927856,0.3302106857299804,0.3155933320522308,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7636498212814331,0.258589893579483,1.1771551370620728,284.93853759765625,284.95001220703125,295.51666259765625,288.1055908203125,295.51806640625,298.2204284667969,284.92742919921875,1.0,0.5259713530540466,1.0,1.0,0.0,1.0,-2.7536566257476807,2.753650665283203,6.092485818953719e-06,2.1250240802764893,0.9247295260429382,0.9247295260429382,0.0,133.130859375,112.0,29798.4921875,0.0,1817.7047119140625,1.0,281.8990478515625,283.8248596191406,291.1577453613281,293.2096862792969,293.1499938964844,293.1499938964844,281.8500061035156,35648.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321260809898376,1.0,0.0,0.0,3.7372679710388175,3.737292766571045,9.319696232523712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.95556640625,0.0,1629.74951171875,1895.4371337890625,0.0,2768.246337890625,0.9245229363441468,1.0,0.0,3.0,1.0,0.0
12065760,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.863741397857666,0.3716475963592529,0.3369387686252594,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.4166784882545471,0.050000000745058,0.0505713149905204,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.6002386808395386,0.4043625593185425,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8311256766319275,0.3293177485466003,0.3146422505378723,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7671533823013306,0.257682204246521,1.1725202798843384,284.87060546875,284.95001220703125,295.4826965332031,288.1075744628906,295.48406982421875,298.2166442871094,284.86749267578125,1.0,0.5213650465011597,1.0,1.0,0.0,1.0,-2.736212491989136,2.736206293106079,6.015462531649973e-06,2.1115262508392334,0.9234699010849,0.9234699010849,0.0,129.60952758789062,100.0,29687.11328125,0.0,1774.7327880859375,1.0,281.85760498046875,283.7593078613281,291.1245422363281,293.1181335449219,293.1499938964844,293.1499938964844,281.54998779296875,35807.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323426842689514,1.0,0.0,0.0,3.7395505905151367,3.7395756244659424,9.331084811492474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.658203125,0.0,1633.6221923828125,1895.4371337890625,0.0,2770.2646484375,0.9251765608787536,1.0,0.0,3.0,1.0,0.0
12065820,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.8739564418792725,0.3684330880641937,0.3338126838207245,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.4243764281272888,0.050000000745058,0.0503029972314834,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.9990000128746032,0.6052601933479309,0.386793851852417,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.841106653213501,0.3274747431278229,0.3126724660396576,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63677978515625,0.7766889333724976,0.2559549212455749,1.163444757461548,284.6359558105469,284.95001220703125,295.4154357910156,288.1106262207031,295.41680908203125,298.2124938964844,284.6327819824219,1.0,0.5108749270439148,1.0,1.0,0.0,1.0,-2.6977505683898926,2.697744607925415,5.847308784723282e-06,2.081736326217652,0.9173966646194458,0.9173966646194458,0.0,121.4095687866211,88.0,30123.45703125,0.0,1679.7471923828125,1.0,281.5575256347656,283.4893798828125,291.1237487792969,293.1423645019531,293.1499938964844,293.1499938964844,281.25,36150.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379874229431152,1.0,0.0,0.0,3.734940528869629,3.734965324401856,9.308092216997466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.72216796875,0.0,1630.892822265625,1895.4371337890625,0.0,2822.91748046875,0.9243693947792052,1.0,0.0,3.0,1.0,0.0
12065880,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.8739564418792725,0.3684330880641937,0.3338126838207245,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.4243764281272888,0.050000000745058,0.0503029972314834,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.9990000128746032,0.6052601933479309,0.386793851852417,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.841106653213501,0.3274747431278229,0.3126724660396576,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63677978515625,0.7766889333724976,0.2559549212455749,1.163444757461548,284.6359558105469,284.95001220703125,295.4154357910156,288.1106262207031,295.41680908203125,298.2124938964844,284.6327819824219,1.0,0.5108749270439148,1.0,1.0,0.0,1.0,-2.6977505683898926,2.697744607925415,5.847308784723282e-06,2.081736326217652,0.9173966646194458,0.9173966646194458,0.0,121.4095687866211,88.0,30123.45703125,0.0,1679.7471923828125,1.0,281.5575256347656,283.4893798828125,291.1237487792969,293.1423645019531,293.1499938964844,293.1499938964844,281.25,36150.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379874229431152,1.0,0.0,0.0,3.734940528869629,3.734965324401856,9.308092216997466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.72216796875,0.0,1630.892822265625,1895.4371337890625,0.0,2822.91748046875,0.9243693947792052,1.0,0.0,3.0,1.0,0.0
12065940,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082336425781,0.8877954483032227,0.3652374744415283,0.3306671977043152,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222412109375,0.4350865483283996,0.050000000745058,0.049998939037323,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078063964844,0.9990000128746032,0.6125151515007019,0.3658676743507385,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4084167480469,0.8543694615364075,0.3255174160003662,0.31055548787117,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4089050292969,0.7895289063453674,0.2543253302574157,1.154609441757202,284.4081420898437,284.95001220703125,295.3494567871094,288.1123352050781,295.3508605957031,298.21612548828125,284.4051208496094,1.0,0.4990518093109131,1.0,1.0,0.0,1.0,-2.6552999019622803,2.655294179916382,5.664444870490115e-06,2.0488381385803223,0.9083292484283448,0.9083292484283448,0.0,112.18114471435548,91.0,30622.314453125,0.0,1576.95849609375,1.0,281.25762939453125,283.23028564453125,291.1266784667969,293.17388916015625,293.1499938964844,293.1499938964844,280.95001220703125,36502.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438788652420044,1.0,0.0,0.0,3.717272281646729,3.717297077178955,9.220235597240388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.927734375,0.0,1613.1375732421875,1895.4371337890625,0.0,2877.976318359375,0.920643150806427,1.0,0.0,3.0,1.0,0.0
