time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066000,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082336425781,0.8877954483032227,0.3652374744415283,0.3306671977043152,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222412109375,0.4350865483283996,0.050000000745058,0.049998939037323,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078063964844,0.9990000128746032,0.6125151515007019,0.3658676743507385,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4084167480469,0.8543694615364075,0.3255174160003662,0.31055548787117,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4089050292969,0.7895289063453674,0.2543253302574157,1.154609441757202,284.4081420898437,284.95001220703125,295.3494567871094,288.1123352050781,295.3508605957031,298.21612548828125,284.4051208496094,1.0,0.4990518093109131,1.0,1.0,0.0,1.0,-2.6552999019622803,2.655294179916382,5.664444870490115e-06,2.0488381385803223,0.9083292484283448,0.9083292484283448,0.0,112.18114471435548,91.0,30622.314453125,0.0,1576.95849609375,1.0,281.25762939453125,283.23028564453125,291.1266784667969,293.17388916015625,293.1499938964844,293.1499938964844,280.95001220703125,36502.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438788652420044,1.0,0.0,0.0,3.717272281646729,3.717297077178955,9.220235597240388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.927734375,0.0,1613.1375732421875,1895.4371337890625,0.0,2877.976318359375,0.920643150806427,1.0,0.0,3.0,1.0,0.0
12066060,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1928405761719,0.8958485126495361,0.3621114492416382,0.3276971280574798,296.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051696777344,0.4425371587276459,0.050000000745058,0.0498227588832378,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925354003906,0.9990000128746032,0.6204659938812256,0.3531644642353058,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929931640625,0.8624534010887146,0.3235004544258117,0.3084966540336609,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1933898925781,0.7973271608352661,0.252807080745697,1.14689838886261,284.1927795410156,284.95001220703125,295.2851867675781,288.11260986328125,295.2865600585937,298.22381591796875,284.1904602050781,1.0,0.4915982186794281,1.0,1.0,0.0,1.0,-2.6244966983795166,2.6244912147521973,5.533077455766033e-06,2.024723529815674,0.8964769244194031,0.8964769244194031,0.0,106.6136703491211,94.0,31235.935546875,-0.0,1509.3087158203125,1.0,280.9577941894531,282.9861145019531,291.1316223144531,293.2138366699219,293.1499938964844,293.1499938964844,281.25,36868.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506984710693359,1.0,0.0,0.0,3.686015129089356,3.686039686203003,9.065829544852022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.63134765625,0.0,1580.1668701171875,1895.4371337890625,0.0,2941.813232421875,0.9138937592506408,1.0,0.0,3.0,1.0,0.0
12066120,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1928405761719,0.8958485126495361,0.3621114492416382,0.3276971280574798,296.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051696777344,0.4425371587276459,0.050000000745058,0.0498227588832378,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925354003906,0.9990000128746032,0.6204659938812256,0.3531644642353058,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929931640625,0.8624534010887146,0.3235004544258117,0.3084966540336609,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1933898925781,0.7973271608352661,0.252807080745697,1.14689838886261,284.1927795410156,284.95001220703125,295.2851867675781,288.11260986328125,295.2865600585937,298.22381591796875,284.1904602050781,1.0,0.4915982186794281,1.0,1.0,0.0,1.0,-2.6244966983795166,2.6244912147521973,5.533077455766033e-06,2.024723529815674,0.8964769244194031,0.8964769244194031,0.0,106.6136703491211,94.0,31235.935546875,-0.0,1509.3087158203125,1.0,280.9577941894531,282.9861145019531,291.1316223144531,293.2138366699219,293.1499938964844,293.1499938964844,281.25,36868.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506984710693359,1.0,0.0,0.0,3.686015129089356,3.686039686203003,9.065829544852022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.63134765625,0.0,1580.1668701171875,1895.4371337890625,0.0,2941.813232421875,0.9138937592506408,1.0,0.0,3.0,1.0,0.0
12066180,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.36163330078125,0.9008941650390624,0.3607646524906158,0.325874924659729,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3523864746094,0.4474023580551147,0.050000000745058,0.0497195869684219,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.9990000128746032,0.6290906667709351,0.3455074429512024,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3615417480469,0.8675346970558167,0.3226180672645569,0.3071838021278381,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.8022830486297607,0.2522848844528198,1.1424943208694458,284.3616943359375,284.95001220703125,295.2230224609375,288.1112976074219,295.2243347167969,298.2283020019531,284.3630676269531,1.0,0.4870862662792206,1.0,1.0,0.0,1.0,-2.606099367141724,2.6060938835144043,5.455273822008167e-06,2.010281562805176,0.8899814486503601,0.8899814486503601,0.0,103.3447265625,97.0,30017.865234375,-0.0,1469.845947265625,1.0,281.2423095703125,283.20269775390625,291.0213317871094,292.9622497558594,293.1499938964844,293.1499938964844,281.54998779296875,36847.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278627395629883,1.0,0.0,0.0,3.653641223907471,3.65366530418396,8.907279607228702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.51318359375,0.0,1543.573486328125,1895.4371337890625,0.0,2728.558837890625,0.906682014465332,1.0,0.0,3.0,1.0,0.0
12066240,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.36163330078125,0.9008941650390624,0.3607646524906158,0.325874924659729,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3523864746094,0.4474023580551147,0.050000000745058,0.0497195869684219,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.9990000128746032,0.6290906667709351,0.3455074429512024,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3615417480469,0.8675346970558167,0.3226180672645569,0.3071838021278381,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.8022830486297607,0.2522848844528198,1.1424943208694458,284.3616943359375,284.95001220703125,295.2230224609375,288.1112976074219,295.2243347167969,298.2283020019531,284.3630676269531,1.0,0.4870862662792206,1.0,1.0,0.0,1.0,-2.606099367141724,2.6060938835144043,5.455273822008167e-06,2.010281562805176,0.8899814486503601,0.8899814486503601,0.0,103.3447265625,97.0,30017.865234375,-0.0,1469.845947265625,1.0,281.2423095703125,283.20269775390625,291.0213317871094,292.9622497558594,293.1499938964844,293.1499938964844,281.54998779296875,36847.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278627395629883,1.0,0.0,0.0,3.653641223907471,3.65366530418396,8.907279607228702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.51318359375,0.0,1543.573486328125,1895.4371337890625,0.0,2728.558837890625,0.906682014465332,1.0,0.0,3.0,1.0,0.0
12066300,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.9033008813858032,0.3606582581996918,0.3255709111690521,296.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.462646484375,0.4493809044361114,0.050000000745058,0.0496798679232597,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.9990000128746032,0.6338200569152832,0.3425171077251434,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50164794921875,0.8699105978012085,0.3226485550403595,0.3070216178894043,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4998474121094,0.8046574592590332,0.252459704875946,1.1424285173416138,284.502685546875,284.95001220703125,295.19287109375,288.1100158691406,295.19415283203125,298.2319030761719,284.512939453125,1.0,0.485786110162735,1.0,1.0,0.0,1.0,-2.601813793182373,2.601808547973633,5.437173058453482e-06,2.006889820098877,0.8883512616157532,0.8883512616157532,0.0,102.18516540527344,97.0,29051.126953125,-0.0,1458.96240234375,1.0,281.49871826171875,283.3871154785156,290.97442626953125,292.7964782714844,293.1499938964844,293.1499938964844,281.54998779296875,36766.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119229078292847,1.0,0.0,0.0,3.639292001724243,3.639316082000733,8.837452583065897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.83935546875,0.0,1527.009521484375,1895.4371337890625,0.0,2580.912353515625,0.903466820716858,1.0,0.0,3.0,1.0,0.0
12066360,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.9057015180587769,0.3607985079288482,0.3256032764911651,296.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.4511004388332367,0.050000000745058,0.0496462918817997,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561218261719,0.9990000128746032,0.6387345790863037,0.3399713039398193,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8722296357154846,0.3229222893714905,0.3071618676185608,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5554504394531,0.8070067763328552,0.2528696954250335,1.1436917781829834,284.5559387207031,284.95001220703125,295.1633605957031,288.1083068847656,295.16461181640625,298.2367553710937,284.55767822265625,1.0,0.4850406050682068,1.0,1.0,0.0,1.0,-2.600435256958008,2.600430011749268,5.431279987533344e-06,2.005760669708252,0.8863061666488647,0.8863061666488647,0.0,101.28343200683594,100.0,28888.595703125,-0.0,1453.1265869140625,1.0,281.541748046875,283.441650390625,290.99871826171875,292.8468017578125,293.1499938964844,293.1499938964844,281.8500061035156,36688.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018401861190796,1.0,0.0,0.0,3.627243995666504,3.627268075942993,8.77903630680521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.919921875,0.0,1513.1158447265625,1895.4371337890625,0.0,2488.26171875,0.9006896018981934,1.0,0.0,3.0,1.0,0.0
12066420,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.9091382026672364,0.3614163100719452,0.3260084688663482,296.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.4532527923583984,0.050000000745058,0.0496053956449031,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9990000128746032,0.6486059427261353,0.336850106716156,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.8756433725357056,0.3238696455955505,0.3078825771808624,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.8105709552764893,0.2540822327136993,1.1483194828033447,284.7554626464844,284.95001220703125,295.1065979003906,288.1034851074219,295.1077880859375,298.248779296875,284.7573547363281,1.0,0.4849070310592651,1.0,1.0,0.0,1.0,-2.6035425662994385,2.603537082672119,5.444115231512114e-06,2.008082151412964,0.8853252530097961,0.8853252530097961,0.0,100.35179138183594,103.0,27888.41015625,-0.0,1453.14404296875,1.0,281.8414611816406,283.6844482421875,291.0096435546875,292.7891540527344,293.1499938964844,293.1499938964844,282.1499938964844,36453.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779656171798706,1.0,0.0,0.0,3.609487771987915,3.609511613845825,8.693295967532322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.76318359375,0.0,1491.920166015625,1895.4371337890625,0.0,2287.0537109375,0.8965685963630676,1.0,0.0,3.0,1.0,0.0
12066480,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.9091382026672364,0.3614163100719452,0.3260084688663482,296.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.4532527923583984,0.050000000745058,0.0496053956449031,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9990000128746032,0.6486059427261353,0.336850106716156,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.8756433725357056,0.3238696455955505,0.3078825771808624,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.8105709552764893,0.2540822327136993,1.1483194828033447,284.7554626464844,284.95001220703125,295.1065979003906,288.1034851074219,295.1077880859375,298.248779296875,284.7573547363281,1.0,0.4849070310592651,1.0,1.0,0.0,1.0,-2.6035425662994385,2.603537082672119,5.444115231512114e-06,2.008082151412964,0.8853252530097961,0.8853252530097961,0.0,100.35179138183594,103.0,27888.41015625,-0.0,1453.14404296875,1.0,281.8414611816406,283.6844482421875,291.0096435546875,292.7891540527344,293.1499938964844,293.1499938964844,282.1499938964844,36453.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779656171798706,1.0,0.0,0.0,3.609487771987915,3.609511613845825,8.693295967532322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.76318359375,0.0,1491.920166015625,1895.4371337890625,0.0,2287.0537109375,0.8965685963630676,1.0,0.0,3.0,1.0,0.0
12066540,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9108617305755616,0.362385630607605,0.3267907202243805,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4538942575454712,0.050000000745058,0.0495933257043361,297.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.6584481000900269,0.3359324932098388,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8775815963745117,0.3252178728580475,0.3090534806251526,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8128200173377991,0.2556691169738769,1.1549850702285769,284.96002197265625,284.95001220703125,295.0531616210937,288.0967102050781,295.0542907714844,298.2615966796875,284.9619140625,1.0,0.486221045255661,1.0,1.0,0.0,1.0,-2.6127769947052,2.612771511077881,5.482751930685481e-06,2.0151796340942383,0.8871208429336548,0.8871208429336548,0.0,100.36652374267578,106.0,27036.2578125,-0.0,1465.576904296875,1.0,282.141357421875,283.9316101074219,291.0250549316406,292.7519226074219,293.1499938964844,293.1499938964844,282.45001220703125,36172.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621408700942993,1.0,0.0,0.0,3.6022074222564697,3.602231025695801,8.65826166318584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.15966796875,0.0,1481.9197998046875,1895.4371337890625,0.0,2131.376953125,0.894747257232666,1.0,0.0,3.0,1.0,0.0
12066600,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9108617305755616,0.362385630607605,0.3267907202243805,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.4538942575454712,0.050000000745058,0.0495933257043361,297.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.6584481000900269,0.3359324932098388,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8775815963745117,0.3252178728580475,0.3090534806251526,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8128200173377991,0.2556691169738769,1.1549850702285769,284.96002197265625,284.95001220703125,295.0531616210937,288.0967102050781,295.0542907714844,298.2615966796875,284.9619140625,1.0,0.486221045255661,1.0,1.0,0.0,1.0,-2.6127769947052,2.612771511077881,5.482751930685481e-06,2.0151796340942383,0.8871208429336548,0.8871208429336548,0.0,100.36652374267578,106.0,27036.2578125,-0.0,1465.576904296875,1.0,282.141357421875,283.9316101074219,291.0250549316406,292.7519226074219,293.1499938964844,293.1499938964844,282.45001220703125,36172.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621408700942993,1.0,0.0,0.0,3.6022074222564697,3.602231025695801,8.65826166318584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.15966796875,0.0,1481.9197998046875,1895.4371337890625,0.0,2131.376953125,0.894747257232666,1.0,0.0,3.0,1.0,0.0
12066660,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.9110581874847412,0.363593727350235,0.3278294503688812,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.4532824158668518,0.050000000745058,0.04960448294878,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.9990000128746032,0.6681897640228271,0.3368050158023834,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.8782281875610352,0.3268380463123321,0.3105292022228241,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8139407634735107,0.2574927806854248,1.162949562072754,285.1631164550781,284.95001220703125,295.00347900390625,288.08795166015625,295.0044860839844,298.27349853515625,285.1649475097656,1.0,0.4886197447776794,1.0,1.0,0.0,1.0,-2.626426935195923,2.6264212131500244,5.540211077459389e-06,2.0257184505462646,0.8916152715682983,0.8916152715682983,0.0,101.12728881835938,109.0,26226.357421875,-0.0,1487.4027099609375,1.0,282.4413452148437,284.1761474609375,291.0322265625,292.7123413085937,293.1499938964844,293.1499938964844,282.75,35873.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478905916213989,1.0,0.0,0.0,3.606115102767944,3.6061387062072754,8.677056939632166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.0068359375,0.0,1483.955810546875,1895.4371337890625,0.0,2007.229736328125,0.8954076170921326,1.0,0.0,3.0,1.0,0.0
12066720,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.9110581874847412,0.363593727350235,0.3278294503688812,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.4532824158668518,0.050000000745058,0.04960448294878,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.9990000128746032,0.6681897640228271,0.3368050158023834,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.8782281875610352,0.3268380463123321,0.3105292022228241,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8139407634735107,0.2574927806854248,1.162949562072754,285.1631164550781,284.95001220703125,295.00347900390625,288.08795166015625,295.0044860839844,298.27349853515625,285.1649475097656,1.0,0.4886197447776794,1.0,1.0,0.0,1.0,-2.626426935195923,2.6264212131500244,5.540211077459389e-06,2.0257184505462646,0.8916152715682983,0.8916152715682983,0.0,101.12728881835938,109.0,26226.357421875,-0.0,1487.4027099609375,1.0,282.4413452148437,284.1761474609375,291.0322265625,292.7123413085937,293.1499938964844,293.1499938964844,282.75,35873.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478905916213989,1.0,0.0,0.0,3.606115102767944,3.6061387062072754,8.677056939632166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.0068359375,0.0,1483.955810546875,1895.4371337890625,0.0,2007.229736328125,0.8954076170921326,1.0,0.0,3.0,1.0,0.0
12066780,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.9102335572242736,0.3650920987129211,0.3291177451610565,296.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.4517930746078491,0.050000000745058,0.0496323220431804,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861999511719,0.9990000128746032,0.6779413223266602,0.338954210281372,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.8779960870742798,0.3287330269813537,0.312267541885376,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.8142946362495422,0.2595412731170654,1.1719574928283691,285.3860168457031,284.95001220703125,294.9578857421875,288.0770263671875,294.95880126953125,298.2840576171875,285.3879699707031,1.0,0.4918342530727386,1.0,1.0,0.0,1.0,-2.643500804901123,2.643495321273804,5.61254319109139e-06,2.038919448852539,0.8992295861244202,0.8992295861244202,0.0,102.43511199951172,112.0,25600.6328125,-0.0,1516.595947265625,1.0,282.74139404296875,284.4273986816406,291.0326538085937,292.6739807128906,293.1499938964844,293.1499938964844,283.04998779296875,35553.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356968522071838,1.0,0.0,0.0,3.621879816055298,3.621903419494629,8.753089559832006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.03369140625,0.0,1498.79150390625,1895.4371337890625,0.0,1903.041015625,0.8987055420875549,1.0,0.0,3.0,1.0,0.0
12066840,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.9102335572242736,0.3650920987129211,0.3291177451610565,296.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.4517930746078491,0.050000000745058,0.0496323220431804,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861999511719,0.9990000128746032,0.6779413223266602,0.338954210281372,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.8779960870742798,0.3287330269813537,0.312267541885376,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.8142946362495422,0.2595412731170654,1.1719574928283691,285.3860168457031,284.95001220703125,294.9578857421875,288.0770263671875,294.95880126953125,298.2840576171875,285.3879699707031,1.0,0.4918342530727386,1.0,1.0,0.0,1.0,-2.643500804901123,2.643495321273804,5.61254319109139e-06,2.038919448852539,0.8992295861244202,0.8992295861244202,0.0,102.43511199951172,112.0,25600.6328125,-0.0,1516.595947265625,1.0,282.74139404296875,284.4273986816406,291.0326538085937,292.6739807128906,293.1499938964844,293.1499938964844,283.04998779296875,35553.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356968522071838,1.0,0.0,0.0,3.621879816055298,3.621903419494629,8.753089559832006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.03369140625,0.0,1498.79150390625,1895.4371337890625,0.0,1903.041015625,0.8987055420875549,1.0,0.0,3.0,1.0,0.0
12066900,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.909503161907196,0.3659449815750122,0.3298230469226837,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.4507910013198852,0.050000000745058,0.0496514402329921,297.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.9990000128746032,0.6828532218933105,0.3404198288917541,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.8776114583015442,0.3297768533229828,0.3132131695747375,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.8142377138137817,0.2606431245803833,1.1767680644989014,285.5549621582031,284.95001220703125,294.936767578125,288.0707397460937,294.9376525878906,298.2890014648437,285.56695556640625,1.0,0.4936846494674682,1.0,1.0,0.0,1.0,-2.653048276901245,2.6530425548553467,5.6532085181970615e-06,2.046308279037476,0.904888153076172,0.904888153076172,0.0,103.25838470458984,112.0,25051.4296875,-0.0,1533.48486328125,1.0,282.99810791015625,284.62457275390625,291.0011291503906,292.5604553222656,293.1499938964844,293.1499938964844,283.04998779296875,35377.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275389432907104,1.0,0.0,0.0,3.634079217910767,3.6341030597686768,8.812153851067706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.1025390625,0.0,1510.8902587890625,1895.4371337890625,0.0,1834.4898681640625,0.9013508558273317,1.0,0.0,3.0,1.0,0.0
12066960,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163330078125,0.9089862108230592,0.3669138252735138,0.330710768699646,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.4498137831687927,0.050000000745058,0.0496703498065471,297.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165771484375,0.9990000128746032,0.6878544092178345,0.3418644666671753,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162414550781,0.8773801326751709,0.3309236168861389,0.3142980933189392,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.8143163323402405,0.2618345618247986,1.182117938995361,285.6164245605469,284.95001220703125,294.9168395996094,288.0638732910156,294.91766357421875,298.2938842773437,285.6182861328125,1.0,0.4956885874271393,1.0,1.0,0.0,1.0,-2.663604736328125,2.6635990142822266,5.698339464288438e-06,2.054476261138916,0.910006046295166,0.910006046295166,0.0,104.11353302001952,115.0,25064.373046875,-0.0,1552.036865234375,1.0,283.0416259765625,284.679931640625,291.0299987792969,292.6392517089844,293.1499938964844,293.1499938964844,282.75,35234.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255831360816956,1.0,0.0,0.0,3.649599075317383,3.649622917175293,8.887582225725055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.52294921875,0.0,1526.9984130859375,1895.4371337890625,0.0,1818.200439453125,0.9046849012374878,1.0,0.0,3.0,1.0,0.0
12067020,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013671875,0.9043063521385192,0.3668099343776703,0.331282377243042,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.4461584389209747,0.050000000745058,0.0497440472245216,297.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.9990000128746032,0.695456326007843,0.3474141359329223,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.8739216923713684,0.3318618834018707,0.3156951367855072,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.811775803565979,0.2630409300327301,1.189732789993286,285.4012756347656,284.95001220703125,294.8807373046875,288.0483703613281,294.8814697265625,298.3009948730469,285.39923095703125,1.0,0.4998284876346588,1.0,1.0,0.0,1.0,-2.681885242462158,2.68187952041626,5.777155820396729e-06,2.0687355995178223,0.9143120646476746,0.9143120646476746,0.0,106.6413116455078,118.0,25773.337890625,-0.0,1589.26025390625,1.0,282.7576904296875,284.4374084472656,291.145751953125,292.8748474121094,293.1499938964844,293.1499938964844,282.45001220703125,35340.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508044838905334,1.0,0.0,0.0,3.6751010417938232,3.675125122070313,9.012221084958584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.5439453125,0.0,1556.30908203125,1895.4371337890625,0.0,2032.4151611328125,0.9104337692260742,1.0,0.0,3.0,1.0,0.0
12067080,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013671875,0.9043063521385192,0.3668099343776703,0.331282377243042,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.4461584389209747,0.050000000745058,0.0497440472245216,297.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.9990000128746032,0.695456326007843,0.3474141359329223,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.8739216923713684,0.3318618834018707,0.3156951367855072,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.811775803565979,0.2630409300327301,1.189732789993286,285.4012756347656,284.95001220703125,294.8807373046875,288.0483703613281,294.8814697265625,298.3009948730469,285.39923095703125,1.0,0.4998284876346588,1.0,1.0,0.0,1.0,-2.681885242462158,2.68187952041626,5.777155820396729e-06,2.0687355995178223,0.9143120646476746,0.9143120646476746,0.0,106.6413116455078,118.0,25773.337890625,-0.0,1589.26025390625,1.0,282.7576904296875,284.4374084472656,291.145751953125,292.8748474121094,293.1499938964844,293.1499938964844,282.45001220703125,35340.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508044838905334,1.0,0.0,0.0,3.6751010417938232,3.675125122070313,9.012221084958584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.5439453125,0.0,1556.30908203125,1895.4371337890625,0.0,2032.4151611328125,0.9104337692260742,1.0,0.0,3.0,1.0,0.0
12067140,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.8951292037963867,0.3650460541248321,0.3301078081130981,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.4404454529285431,0.050000000745058,0.0498689003288745,297.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.9990000128746032,0.7000374794006348,0.3565951883792877,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.8662534356117249,0.3313731253147125,0.3156415522098541,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.8049817681312561,0.2628312706947326,1.1907869577407837,285.1688232421875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505859375,298.2948303222656,285.1668701171875,1.0,0.5036638379096985,1.0,1.0,0.0,1.0,-2.6928651332855225,2.692859411239624,5.824809704790823e-06,2.077325820922852,0.9153026342391968,0.9153026342391968,0.0,110.2044677734375,121.0,26499.013671875,-0.0,1621.2286376953125,1.0,282.4579772949219,284.17681884765625,291.1376342773437,292.9398803710937,293.1499938964844,293.1499938964844,282.1499938964844,35561.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77689129114151,1.0,0.0,0.0,3.692148447036743,3.692172765731812,9.096023632082506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.2177734375,0.0,1577.2481689453125,1895.4371337890625,0.0,2262.27392578125,0.9143959879875184,1.0,0.0,3.0,1.0,0.0
12067200,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.8951292037963867,0.3650460541248321,0.3301078081130981,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.4404454529285431,0.050000000745058,0.0498689003288745,297.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.9990000128746032,0.7000374794006348,0.3565951883792877,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.8662534356117249,0.3313731253147125,0.3156415522098541,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.8049817681312561,0.2628312706947326,1.1907869577407837,285.1688232421875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505859375,298.2948303222656,285.1668701171875,1.0,0.5036638379096985,1.0,1.0,0.0,1.0,-2.6928651332855225,2.692859411239624,5.824809704790823e-06,2.077325820922852,0.9153026342391968,0.9153026342391968,0.0,110.2044677734375,121.0,26499.013671875,-0.0,1621.2286376953125,1.0,282.4579772949219,284.17681884765625,291.1376342773437,292.9398803710937,293.1499938964844,293.1499938964844,282.1499938964844,35561.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77689129114151,1.0,0.0,0.0,3.692148447036743,3.692172765731812,9.096023632082506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.2177734375,0.0,1577.2481689453125,1895.4371337890625,0.0,2262.27392578125,0.9143959879875184,1.0,0.0,3.0,1.0,0.0
12067260,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8845710754394531,0.3626562654972076,0.328221708536148,296.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.4344313740730285,0.050000000745058,0.0500150881707668,297.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.7026787400245667,0.367044597864151,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.85727459192276,0.3301970362663269,0.314811110496521,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.796349823474884,0.2618220150470733,1.187721848487854,284.9591064453125,284.95001220703125,294.8227844238281,288.0108947753906,294.8233337402344,298.2778625488281,284.9571533203125,1.0,0.5070304274559021,1.0,1.0,0.0,1.0,-2.6986541748046875,2.69864821434021,5.850028173881583e-06,2.081862211227417,0.9137122631072998,0.9137122631072998,0.0,114.1196517944336,124.0,27343.814453125,-0.0,1647.551513671875,1.0,282.1578674316406,283.9275207519531,291.0915832519531,292.94903564453125,293.1499938964844,293.1499938964844,281.8500061035156,35809.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963641285896301,1.0,0.0,0.0,3.6999990940094,3.700023651123047,9.134747074313054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.26513671875,0.0,1588.06591796875,1895.4371337890625,0.0,2438.230712890625,0.9163194298744202,1.0,0.0,3.0,1.0,0.0
12067320,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8845710754394531,0.3626562654972076,0.328221708536148,296.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.4344313740730285,0.050000000745058,0.0500150881707668,297.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.7026787400245667,0.367044597864151,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.85727459192276,0.3301970362663269,0.314811110496521,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.796349823474884,0.2618220150470733,1.187721848487854,284.9591064453125,284.95001220703125,294.8227844238281,288.0108947753906,294.8233337402344,298.2778625488281,284.9571533203125,1.0,0.5070304274559021,1.0,1.0,0.0,1.0,-2.6986541748046875,2.69864821434021,5.850028173881583e-06,2.081862211227417,0.9137122631072998,0.9137122631072998,0.0,114.1196517944336,124.0,27343.814453125,-0.0,1647.551513671875,1.0,282.1578674316406,283.9275207519531,291.0915832519531,292.94903564453125,293.1499938964844,293.1499938964844,281.8500061035156,35809.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963641285896301,1.0,0.0,0.0,3.6999990940094,3.700023651123047,9.134747074313054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.26513671875,0.0,1588.06591796875,1895.4371337890625,0.0,2438.230712890625,0.9163194298744202,1.0,0.0,3.0,1.0,0.0
12067380,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.8740113973617554,0.3598936200141907,0.3259760439395904,296.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.4288330972194671,0.050000000745058,0.0501677393913269,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.9990000128746032,0.7040147185325623,0.3776430785655975,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.8483144044876099,0.3286308944225311,0.3135717809200287,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7873602509498596,0.2603265941143036,1.1822487115859983,284.7499084472656,284.95001220703125,294.79693603515625,287.9909362792969,294.7974853515625,298.2558288574219,284.748046875,1.0,0.5099287629127502,1.0,1.0,0.0,1.0,-2.7008118629455566,2.700806140899658,5.859473276359495e-06,2.0835678577423096,0.9093339443206788,0.9093339443206788,0.0,118.06633758544922,127.0,28147.88671875,-0.0,1668.8424072265625,1.0,281.8578491210937,283.680419921875,291.0491027832031,292.9529113769531,293.1499938964844,293.1499938964844,281.54998779296875,36086.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110219240188599,1.0,0.0,0.0,3.6976256370544434,3.697649955749512,9.123031077251652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.447265625,0.0,1587.45458984375,1895.4371337890625,0.0,2572.607421875,0.9159714579582214,1.0,0.0,3.0,1.0,0.0
12067440,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.8740113973617554,0.3598936200141907,0.3259760439395904,296.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.4288330972194671,0.050000000745058,0.0501677393913269,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.9990000128746032,0.7040147185325623,0.3776430785655975,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.8483144044876099,0.3286308944225311,0.3135717809200287,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7873602509498596,0.2603265941143036,1.1822487115859983,284.7499084472656,284.95001220703125,294.79693603515625,287.9909362792969,294.7974853515625,298.2558288574219,284.748046875,1.0,0.5099287629127502,1.0,1.0,0.0,1.0,-2.7008118629455566,2.700806140899658,5.859473276359495e-06,2.0835678577423096,0.9093339443206788,0.9093339443206788,0.0,118.06633758544922,127.0,28147.88671875,-0.0,1668.8424072265625,1.0,281.8578491210937,283.680419921875,291.0491027832031,292.9529113769531,293.1499938964844,293.1499938964844,281.54998779296875,36086.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110219240188599,1.0,0.0,0.0,3.6976256370544434,3.697649955749512,9.123031077251652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.447265625,0.0,1587.45458984375,1895.4371337890625,0.0,2572.607421875,0.9159714579582214,1.0,0.0,3.0,1.0,0.0
12067500,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8689777851104736,0.3584318161010742,0.3248012661933899,296.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425476074219,0.426281988620758,0.050000000745058,0.0502435602247715,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.9990000128746032,0.7043266296386719,0.3827970027923584,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8440526723861694,0.3277631103992462,0.3128766119480133,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044616699219,0.7829760909080505,0.2594667375087738,1.1789928674697876,284.6016845703125,284.95001220703125,294.7845153808594,287.9808349609375,294.7850341796875,298.244140625,284.59161376953125,1.0,0.51121985912323,1.0,1.0,0.0,1.0,-2.7009379863739014,2.700932025909424,5.86004034630605e-06,2.083674669265747,0.9055799841880798,0.9055799841880798,0.0,119.99191284179688,127.0,28975.669921875,-0.0,1677.8914794921875,1.0,281.6000671386719,283.4935607910156,291.0608215332031,293.0571594238281,293.1499938964844,293.1499938964844,281.54998779296875,36244.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200472593307495,1.0,0.0,0.0,3.6925466060638414,3.69257116317749,9.09798586690158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.00537109375,0.0,1582.8701171875,1895.4371337890625,0.0,2656.00732421875,0.9149056673049928,1.0,0.0,3.0,1.0,0.0
12067560,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5480041503906,0.8638968467712402,0.3568850755691528,0.3234828114509582,296.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.4238116443157196,0.050000000745058,0.0503212101757526,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54766845703125,0.9990000128746032,0.7043901085853577,0.3880035579204559,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.8397679328918457,0.3268176019191742,0.3120698928833008,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54840087890625,0.7785200476646423,0.258516788482666,1.1751971244812012,284.54791259765625,284.95001220703125,294.7723693847656,287.9706115722656,294.7728881835937,298.2324523925781,284.5461120605469,1.0,0.5124017000198364,1.0,1.0,0.0,1.0,-2.70017409324646,2.7001681327819824,5.8567425185174216e-06,2.0830931663513184,0.9023116827011108,0.9023116827011108,0.0,121.93165588378906,130.0,29012.974609375,-0.0,1685.70654296875,1.0,281.5579528808594,283.4430236816406,291.0184936523437,292.9701843261719,293.1499938964844,293.1499938964844,281.25,36380.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235359787940979,1.0,0.0,0.0,3.684301376342773,3.684325695037842,9.057400234269152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.1005859375,0.0,1574.5421142578125,1895.4371337890625,0.0,2688.35888671875,0.913186490535736,1.0,0.0,3.0,1.0,0.0
12067620,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506164550781,0.8544045090675354,0.3537096679210663,0.3208273351192474,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609619140625,0.4193611741065979,0.050000000745058,0.0504727847874164,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3502502441406,0.9990000128746032,0.7039941549301147,0.3979693055152893,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506774902344,0.8317334055900574,0.3248381018638611,0.3103961944580078,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3509826660156,0.770067036151886,0.2564969956874847,1.167107343673706,284.3504943847656,284.95001220703125,294.7490234375,287.94989013671875,294.7494812011719,298.21014404296875,284.34881591796875,1.0,0.5145132541656494,1.0,1.0,0.0,1.0,-2.6974098682403564,2.697403907775879,5.84475810683216e-06,2.080961227416992,0.8926993608474731,0.8926993608474731,0.0,125.6714324951172,133.0,29877.701171875,-0.0,1698.8702392578125,1.0,281.258056640625,283.2123107910156,290.9960632324219,292.9984436035156,293.1499938964844,293.1499938964844,281.54998779296875,36696.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357971906661987,1.0,0.0,0.0,3.659273386001587,3.6592977046966553,8.934762263379525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.0791015625,0.0,1548.7354736328125,1895.4371337890625,0.0,2802.474853515625,0.907804012298584,1.0,0.0,3.0,1.0,0.0
12067680,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506164550781,0.8544045090675354,0.3537096679210663,0.3208273351192474,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609619140625,0.4193611741065979,0.050000000745058,0.0504727847874164,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3502502441406,0.9990000128746032,0.7039941549301147,0.3979693055152893,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506774902344,0.8317334055900574,0.3248381018638611,0.3103961944580078,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3509826660156,0.770067036151886,0.2564969956874847,1.167107343673706,284.3504943847656,284.95001220703125,294.7490234375,287.94989013671875,294.7494812011719,298.21014404296875,284.34881591796875,1.0,0.5145132541656494,1.0,1.0,0.0,1.0,-2.6974098682403564,2.697403907775879,5.84475810683216e-06,2.080961227416992,0.8926993608474731,0.8926993608474731,0.0,125.6714324951172,133.0,29877.701171875,-0.0,1698.8702392578125,1.0,281.258056640625,283.2123107910156,290.9960632324219,292.9984436035156,293.1499938964844,293.1499938964844,281.54998779296875,36696.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357971906661987,1.0,0.0,0.0,3.659273386001587,3.6592977046966553,8.934762263379525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.0791015625,0.0,1548.7354736328125,1895.4371337890625,0.0,2802.474853515625,0.907804012298584,1.0,0.0,3.0,1.0,0.0
12067740,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237731933594,0.8473656177520752,0.3521400988101959,0.3190537393093109,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142822265625,0.4159966707229614,0.050000000745058,0.0505984164774417,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52410888671875,0.9990000128746032,0.7052267789840698,0.4060438871383667,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.523681640625,0.8256464600563049,0.3239232301712036,0.3092948794364929,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234069824219,0.7635983228683472,0.2553560435771942,1.1610877513885498,284.5238647460937,284.95001220703125,294.7267150878906,287.9288330078125,294.7272033691406,298.188232421875,284.525390625,1.0,0.5165048837661743,1.0,1.0,0.0,1.0,-2.6965694427490234,2.696563482284546,5.8409254961588886e-06,2.08022141456604,0.8884022235870361,0.8884022235870361,0.0,128.81863403320312,136.0,28780.58203125,-0.0,1712.1116943359375,1.0,281.5421447753906,283.4314880371094,290.85516357421875,292.7255249023437,293.1499938964844,293.1499938964844,281.8500061035156,36637.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162232041358948,1.0,0.0,0.0,3.634676933288574,3.634701013565064,8.815052865429607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.68310546875,0.0,1520.9365234375,1895.4371337890625,0.0,2620.616455078125,0.9023036956787108,1.0,0.0,3.0,1.0,0.0
12067800,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237731933594,0.8473656177520752,0.3521400988101959,0.3190537393093109,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142822265625,0.4159966707229614,0.050000000745058,0.0505984164774417,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52410888671875,0.9990000128746032,0.7052267789840698,0.4060438871383667,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.523681640625,0.8256464600563049,0.3239232301712036,0.3092948794364929,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234069824219,0.7635983228683472,0.2553560435771942,1.1610877513885498,284.5238647460937,284.95001220703125,294.7267150878906,287.9288330078125,294.7272033691406,298.188232421875,284.525390625,1.0,0.5165048837661743,1.0,1.0,0.0,1.0,-2.6965694427490234,2.696563482284546,5.8409254961588886e-06,2.08022141456604,0.8884022235870361,0.8884022235870361,0.0,128.81863403320312,136.0,28780.58203125,-0.0,1712.1116943359375,1.0,281.5421447753906,283.4314880371094,290.85516357421875,292.7255249023437,293.1499938964844,293.1499938964844,281.8500061035156,36637.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162232041358948,1.0,0.0,0.0,3.634676933288574,3.634701013565064,8.815052865429607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.68310546875,0.0,1520.9365234375,1895.4371337890625,0.0,2620.616455078125,0.9023036956787108,1.0,0.0,3.0,1.0,0.0
