time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067860,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.8434638381004333,0.3519506752490997,0.3187219798564911,296.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.413815826177597,0.050000000745058,0.0506852529942989,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.9990000128746032,0.7086551189422607,0.4115381240844726,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.8222709894180298,0.3241724967956543,0.3093813359737396,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7600482106208801,0.2553453147411346,1.1603167057037354,284.7227783203125,284.95001220703125,294.7054443359375,287.907470703125,294.7059020996094,298.1745300292969,284.7245178222656,1.0,0.5188166499137878,1.0,1.0,0.0,1.0,-2.702049493789673,2.702043533325196,5.864571903657634e-06,2.084392786026001,0.8869850635528564,0.8869850635528564,0.0,131.2130126953125,139.0,27816.787109375,-0.0,1731.2066650390625,1.0,281.841552734375,283.6756591796875,290.8071594238281,292.5915222167969,293.1499938964844,293.1499938964844,282.1499938964844,36448.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918696403503418,1.0,0.0,0.0,3.617169380187988,3.6171929836273193,8.730336276130402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.90625,0.0,1500.274658203125,1895.4371337890625,0.0,2397.336181640625,0.8982740640640259,1.0,0.0,3.0,1.0,0.0
12067920,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.8434638381004333,0.3519506752490997,0.3187219798564911,296.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.413815826177597,0.050000000745058,0.0506852529942989,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.9990000128746032,0.7086551189422607,0.4115381240844726,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.8222709894180298,0.3241724967956543,0.3093813359737396,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7600482106208801,0.2553453147411346,1.1603167057037354,284.7227783203125,284.95001220703125,294.7054443359375,287.907470703125,294.7059020996094,298.1745300292969,284.7245178222656,1.0,0.5188166499137878,1.0,1.0,0.0,1.0,-2.702049493789673,2.702043533325196,5.864571903657634e-06,2.084392786026001,0.8869850635528564,0.8869850635528564,0.0,131.2130126953125,139.0,27816.787109375,-0.0,1731.2066650390625,1.0,281.841552734375,283.6756591796875,290.8071594238281,292.5915222167969,293.1499938964844,293.1499938964844,282.1499938964844,36448.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918696403503418,1.0,0.0,0.0,3.617169380187988,3.6171929836273193,8.730336276130402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.90625,0.0,1500.274658203125,1895.4371337890625,0.0,2397.336181640625,0.8982740640640259,1.0,0.0,3.0,1.0,0.0
12067980,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.840932309627533,0.352436363697052,0.3190951645374298,296.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.4121200144290924,0.050000000745058,0.0507557727396488,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.7134557366371155,0.4159522652626037,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8201889395713806,0.3250825703144073,0.310174286365509,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7579882740974426,0.2560521066188812,1.1631027460098269,284.92578125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854858398437,298.1695861816406,284.9275817871094,1.0,0.5215569734573364,1.0,1.0,0.0,1.0,-2.712184429168701,2.7121787071228027,5.908609637117479e-06,2.0921926498413086,0.8883195519447327,0.8883195519447327,0.0,133.36512756347656,142.0,26958.017578125,-0.0,1756.1856689453125,1.0,282.1414489746094,283.9232482910156,290.800537109375,292.5242614746094,293.1499938964844,293.1499938964844,282.45001220703125,36195.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712996602058411,1.0,0.0,0.0,3.609097480773926,3.609121084213257,8.691415018802218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.30078125,0.0,1489.5806884765625,1895.4371337890625,0.0,2212.387939453125,0.896298348903656,1.0,0.0,3.0,1.0,0.0
12068040,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.840932309627533,0.352436363697052,0.3190951645374298,296.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.4121200144290924,0.050000000745058,0.0507557727396488,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.7134557366371155,0.4159522652626037,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8201889395713806,0.3250825703144073,0.310174286365509,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7579882740974426,0.2560521066188812,1.1631027460098269,284.92578125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854858398437,298.1695861816406,284.9275817871094,1.0,0.5215569734573364,1.0,1.0,0.0,1.0,-2.712184429168701,2.7121787071228027,5.908609637117479e-06,2.0921926498413086,0.8883195519447327,0.8883195519447327,0.0,133.36512756347656,142.0,26958.017578125,-0.0,1756.1856689453125,1.0,282.1414489746094,283.9232482910156,290.800537109375,292.5242614746094,293.1499938964844,293.1499938964844,282.45001220703125,36195.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712996602058411,1.0,0.0,0.0,3.609097480773926,3.609121084213257,8.691415018802218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.30078125,0.0,1489.5806884765625,1895.4371337890625,0.0,2212.387939453125,0.896298348903656,1.0,0.0,3.0,1.0,0.0
12068100,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8398255705833435,0.3528193831443786,0.3193926215171814,296.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.4113178849220276,0.050000000745058,0.0507900565862655,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9990000128746032,0.7161573767662048,0.4180828630924225,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8193168044090271,0.3256816267967224,0.3107076287269592,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7571859955787659,0.2565720677375793,1.165279984474182,285.078369140625,284.95001220703125,294.6752014160156,287.8749694824219,294.67559814453125,298.1694030761719,285.0904846191406,1.0,0.5230799317359924,1.0,1.0,0.0,1.0,-2.7183995246887207,2.718393564224243,5.935726221650839e-06,2.096989631652832,0.8906326293945312,0.8906326293945312,0.0,134.45933532714844,142.0,26255.650390625,-0.0,1770.5421142578125,1.0,282.3975830078125,284.1148681640625,290.7705383300781,292.4027709960937,293.1499938964844,293.1499938964844,282.45001220703125,36040.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599771022796631,1.0,0.0,0.0,3.608799934387207,3.608823776245117,8.689983133081114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.79443359375,0.0,1488.11328125,1895.4371337890625,0.0,2112.371826171875,0.8961642980575562,1.0,0.0,3.0,1.0,0.0
12068160,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.8390136957168579,0.3533690571784973,0.3198869228363037,296.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.4105975329875946,0.050000000745058,0.050821341574192,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.9990000128746032,0.7191148996353149,0.4200188815593719,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.8186995983123779,0.326420783996582,0.3113991618156433,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.7566611170768738,0.2572368085384369,1.1681915521621704,285.1427307128906,284.95001220703125,294.66552734375,287.8640441894531,294.6659240722656,298.1702880859375,285.1448974609375,1.0,0.5247153043746948,1.0,1.0,0.0,1.0,-2.7256860733032227,2.725680112838745,5.967592642264208e-06,2.102611780166626,0.8926206827163696,0.8926206827163696,0.0,135.5169677734375,145.0,26251.77734375,-0.0,1786.4031982421875,1.0,282.4413452148437,284.1747131347656,290.8001403808594,292.4776916503906,293.1499938964844,293.1499938964844,282.75,35898.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552458643913269,1.0,0.0,0.0,3.6119558811187744,3.6119794845581055,8.705188179192191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.37255859375,0.0,1490.5003662109375,1895.4371337890625,0.0,2071.004638671875,0.8967309594154358,1.0,0.0,3.0,1.0,0.0
12068220,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.8376154899597168,0.3547733426094055,0.321099042892456,296.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.4091923236846924,0.050000000745058,0.0508837327361106,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782958984375,0.9990000128746032,0.7255398631095886,0.423855721950531,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37774658203125,0.8176867961883545,0.3281687796115875,0.3130122125148773,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.7559002637863159,0.2588482499122619,1.1752285957336426,285.37799072265625,284.95001220703125,294.64666748046875,287.8420104980469,294.6470642089844,298.1748352050781,285.3800354003906,1.0,0.5282707214355469,1.0,1.0,0.0,1.0,-2.7422213554382324,2.742215156555176,6.040254902472952e-06,2.1153855323791504,0.900253415107727,0.900253415107727,0.0,137.70266723632812,148.0,25707.654296875,-0.0,1821.676513671875,1.0,282.7414855957031,284.4319763183594,290.798583984375,292.4427490234375,293.1499938964844,293.1499938964844,283.04998779296875,35569.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433005571365356,1.0,0.0,0.0,3.6271653175354,3.627188920974731,8.778655455898843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.31494140625,0.0,1504.708740234375,1895.4371337890625,0.0,1967.7777099609373,0.899899423122406,1.0,0.0,3.0,1.0,0.0
12068280,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.8376154899597168,0.3547733426094055,0.321099042892456,296.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.4091923236846924,0.050000000745058,0.0508837327361106,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782958984375,0.9990000128746032,0.7255398631095886,0.423855721950531,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37774658203125,0.8176867961883545,0.3281687796115875,0.3130122125148773,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.7559002637863159,0.2588482499122619,1.1752285957336426,285.37799072265625,284.95001220703125,294.64666748046875,287.8420104980469,294.6470642089844,298.1748352050781,285.3800354003906,1.0,0.5282707214355469,1.0,1.0,0.0,1.0,-2.7422213554382324,2.742215156555176,6.040254902472952e-06,2.1153855323791504,0.900253415107727,0.900253415107727,0.0,137.70266723632812,148.0,25707.654296875,-0.0,1821.676513671875,1.0,282.7414855957031,284.4319763183594,290.798583984375,292.4427490234375,293.1499938964844,293.1499938964844,283.04998779296875,35569.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433005571365356,1.0,0.0,0.0,3.6271653175354,3.627188920974731,8.778655455898843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.31494140625,0.0,1504.708740234375,1895.4371337890625,0.0,1967.7777099609373,0.899899423122406,1.0,0.0,3.0,1.0,0.0
12068340,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.8365562558174133,0.3565132319927215,0.3226404786109924,296.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.4078419208526611,0.050000000745058,0.0509453490376472,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61114501953125,0.9990000128746032,0.732517659664154,0.4276138842105865,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106262207031,0.8169926404953003,0.3302266299724579,0.3149404227733612,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.7555199861526489,0.2607797384262085,1.183816909790039,285.61083984375,284.95001220703125,294.6284484863281,287.81982421875,294.6288146972656,298.1819763183594,285.6127624511719,1.0,0.5321868062019348,1.0,1.0,0.0,1.0,-2.7613003253936768,2.761294364929199,6.124675110186217e-06,2.1301393508911133,0.9109789729118348,0.9109789729118348,0.0,139.96722412109375,151.0,25186.70703125,-0.0,1861.6400146484373,1.0,283.04168701171875,284.685791015625,290.7896728515625,292.4041442871094,293.1499938964844,293.1499938964844,282.75,35248.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340309619903564,1.0,0.0,0.0,3.6543667316436768,3.654390573501587,8.91081697318441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.921875,0.0,1532.405517578125,1895.4371337890625,0.0,1888.9647216796875,0.9057629108428956,1.0,0.0,3.0,1.0,0.0
12068400,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.8365562558174133,0.3565132319927215,0.3226404786109924,296.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.4078419208526611,0.050000000745058,0.0509453490376472,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61114501953125,0.9990000128746032,0.732517659664154,0.4276138842105865,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106262207031,0.8169926404953003,0.3302266299724579,0.3149404227733612,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.7555199861526489,0.2607797384262085,1.183816909790039,285.61083984375,284.95001220703125,294.6284484863281,287.81982421875,294.6288146972656,298.1819763183594,285.6127624511719,1.0,0.5321868062019348,1.0,1.0,0.0,1.0,-2.7613003253936768,2.761294364929199,6.124675110186217e-06,2.1301393508911133,0.9109789729118348,0.9109789729118348,0.0,139.96722412109375,151.0,25186.70703125,-0.0,1861.6400146484373,1.0,283.04168701171875,284.685791015625,290.7896728515625,292.4041442871094,293.1499938964844,293.1499938964844,282.75,35248.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340309619903564,1.0,0.0,0.0,3.6543667316436768,3.654390573501587,8.91081697318441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.921875,0.0,1532.405517578125,1895.4371337890625,0.0,1888.9647216796875,0.9057629108428956,1.0,0.0,3.0,1.0,0.0
12068460,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.8335939645767212,0.356344074010849,0.323171317577362,296.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.4058724045753479,0.050000000745058,0.0510382577776908,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.9990000128746032,0.7369291186332703,0.4332095384597778,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.8146796226501465,0.3310329616069793,0.3162311613559723,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.7536199688911438,0.2616608738899231,1.1900333166122437,285.3992919921875,284.95001220703125,294.6107482910156,287.79754638671875,294.6111145019531,298.19024658203125,285.3974304199219,1.0,0.5361783504486084,1.0,1.0,0.0,1.0,-2.7778053283691406,2.777799129486084,6.198436949489405e-06,2.1430230140686035,0.9152762293815612,0.9152762293815612,0.0,142.93991088867188,154.0,25933.630859375,-0.0,1901.4051513671875,1.0,282.7576599121094,284.4457092285156,290.8982238769531,292.63446044921875,293.1499938964844,293.1499938964844,282.45001220703125,35350.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599170804023743,1.0,0.0,0.0,3.6794822216033936,3.679506301879883,9.033721539708496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.1376953125,0.0,1561.3162841796875,1895.4371337890625,0.0,2111.845703125,0.9114230275154114,1.0,0.0,3.0,1.0,0.0
12068520,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.8335939645767212,0.356344074010849,0.323171317577362,296.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.4058724045753479,0.050000000745058,0.0510382577776908,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.9990000128746032,0.7369291186332703,0.4332095384597778,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.8146796226501465,0.3310329616069793,0.3162311613559723,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.7536199688911438,0.2616608738899231,1.1900333166122437,285.3992919921875,284.95001220703125,294.6107482910156,287.79754638671875,294.6111145019531,298.19024658203125,285.3974304199219,1.0,0.5361783504486084,1.0,1.0,0.0,1.0,-2.7778053283691406,2.777799129486084,6.198436949489405e-06,2.1430230140686035,0.9152762293815612,0.9152762293815612,0.0,142.93991088867188,154.0,25933.630859375,-0.0,1901.4051513671875,1.0,282.7576599121094,284.4457092285156,290.8982238769531,292.63446044921875,293.1499938964844,293.1499938964844,282.45001220703125,35350.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599170804023743,1.0,0.0,0.0,3.6794822216033936,3.679506301879883,9.033721539708496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.1376953125,0.0,1561.3162841796875,1895.4371337890625,0.0,2111.845703125,0.9114230275154114,1.0,0.0,3.0,1.0,0.0
12068580,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.8276258111000061,0.3544623255729675,0.321925938129425,296.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.4029780626296997,0.050000000745058,0.0511805973947048,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.9990000128746032,0.7381571531295776,0.4416282176971435,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8094679713249207,0.330401748418808,0.3160682916641235,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.7489164471626282,0.26113161444664,1.1897571086883545,285.1624755859375,284.95001220703125,294.593505859375,287.775146484375,294.5938415527344,298.18878173828125,285.16046142578125,1.0,0.5396910905838013,1.0,1.0,0.0,1.0,-2.786076784133911,2.7860705852508545,6.235638011276024e-06,2.1495110988616943,0.9161654114723206,0.9161654114723206,0.0,146.85897827148438,157.0,26632.072265625,-0.0,1933.0333251953125,1.0,282.4578857421875,284.18359375,290.8843078613281,292.6932983398437,293.1499938964844,293.1499938964844,282.1499938964844,35571.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864153385162354,1.0,0.0,0.0,3.696216106414795,3.6962404251098633,9.116077421822412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.765625,0.0,1581.947021484375,1895.4371337890625,0.0,2347.9267578125,0.9153137803077698,1.0,0.0,3.0,1.0,0.0
12068640,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.8276258111000061,0.3544623255729675,0.321925938129425,296.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.4029780626296997,0.050000000745058,0.0511805973947048,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.9990000128746032,0.7381571531295776,0.4416282176971435,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8094679713249207,0.330401748418808,0.3160682916641235,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.7489164471626282,0.26113161444664,1.1897571086883545,285.1624755859375,284.95001220703125,294.593505859375,287.775146484375,294.5938415527344,298.18878173828125,285.16046142578125,1.0,0.5396910905838013,1.0,1.0,0.0,1.0,-2.786076784133911,2.7860705852508545,6.235638011276024e-06,2.1495110988616943,0.9161654114723206,0.9161654114723206,0.0,146.85897827148438,157.0,26632.072265625,-0.0,1933.0333251953125,1.0,282.4578857421875,284.18359375,290.8843078613281,292.6932983398437,293.1499938964844,293.1499938964844,282.1499938964844,35571.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864153385162354,1.0,0.0,0.0,3.696216106414795,3.6962404251098633,9.116077421822412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.765625,0.0,1581.947021484375,1895.4371337890625,0.0,2347.9267578125,0.9153137803077698,1.0,0.0,3.0,1.0,0.0
12068700,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8242388963699341,0.3532114923000335,0.3210080564022064,296.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.4014214873313904,0.050000000745058,0.051259409636259,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.7379416823387146,0.4462186396121979,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8063312768936157,0.3297741115093231,0.3156704604625702,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.746100902557373,0.2605227530002594,1.1879723072052002,284.9877014160156,284.95001220703125,294.5849914550781,287.7639465332031,294.5853576660156,298.1845397949219,284.976318359375,1.0,0.5412258505821228,1.0,1.0,0.0,1.0,-2.7879648208618164,2.7879583835601807,6.244159521884285e-06,2.150999069213867,0.9147273898124696,0.9147273898124696,0.0,148.92747497558594,157.0,27247.841796875,-0.0,1945.8570556640625,1.0,282.1999816894531,283.9803771972656,290.8875732421875,292.78955078125,293.1499938964844,293.1499938964844,282.1499938964844,35718.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79951411485672,1.0,0.0,0.0,3.70104455947876,3.7010691165924072,9.139910162048182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.58349609375,0.0,1588.5697021484375,1895.4371337890625,0.0,2466.9833984375,0.9164543747901917,1.0,0.0,3.0,1.0,0.0
12068760,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8205223679542542,0.3517725467681885,0.3198292255401611,296.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.3997842371463775,0.050000000745058,0.0513435564935207,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9990000128746032,0.7372366189956665,0.4510665833950043,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8028108477592468,0.3289637565612793,0.3150402903556824,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7429829835891724,0.2597077190876007,1.185045838356018,284.92449951171875,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,298.1788635253906,284.9224853515625,1.0,0.5425934791564941,1.0,1.0,0.0,1.0,-2.788203477859497,2.7881972789764404,6.245283202588325e-06,2.15120816230774,0.9138665199279784,0.9138665199279784,0.0,151.0693359375,160.0,27275.826171875,-0.0,1956.4173583984373,1.0,282.1578674316406,283.92193603515625,290.8290100097656,292.6832580566406,293.1499938964844,293.1499938964844,281.8500061035156,35846.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050810694694519,1.0,0.0,0.0,3.702785015106201,3.7028093338012695,9.14850772915088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.14306640625,0.0,1591.5224609375,1895.4371337890625,0.0,2517.970703125,0.9169663786888124,1.0,0.0,3.0,1.0,0.0
12068820,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.8131062388420105,0.3487210571765899,0.3173217475414276,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.3965768814086914,0.050000000745058,0.0515104383230209,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9990000128746032,0.7349599599838257,0.4605273902416229,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.7958211898803711,0.3271240890026092,0.3135493397712707,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.7367538809776306,0.2577801942825317,1.1776840686798096,284.7090759277344,284.95001220703125,294.5599060058594,287.73028564453125,294.56024169921875,298.1664428710937,284.7071838378906,1.0,0.5449240207672119,1.0,1.0,0.0,1.0,-2.7861244678497314,2.786118268966675,6.236009994609049e-06,2.14962124824524,0.9088703989982604,0.9088703989982604,0.0,155.22007751464844,163.0,28030.408203125,-0.0,1972.8226318359373,1.0,281.8578491210937,283.67236328125,290.7812194824219,292.6755676269531,293.1499938964844,293.1499938964844,281.54998779296875,36135.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181727528572083,1.0,0.0,0.0,3.698538064956665,3.698562383651733,9.127533644459618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.24267578125,0.0,1588.87255859375,1895.4371337890625,0.0,2638.6494140625,0.916208565235138,1.0,0.0,3.0,1.0,0.0
12068880,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.8131062388420105,0.3487210571765899,0.3173217475414276,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.3965768814086914,0.050000000745058,0.0515104383230209,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9990000128746032,0.7349599599838257,0.4605273902416229,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.7958211898803711,0.3271240890026092,0.3135493397712707,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.7367538809776306,0.2577801942825317,1.1776840686798096,284.7090759277344,284.95001220703125,294.5599060058594,287.73028564453125,294.56024169921875,298.1664428710937,284.7071838378906,1.0,0.5449240207672119,1.0,1.0,0.0,1.0,-2.7861244678497314,2.786118268966675,6.236009994609049e-06,2.14962124824524,0.9088703989982604,0.9088703989982604,0.0,155.22007751464844,163.0,28030.408203125,-0.0,1972.8226318359373,1.0,281.8578491210937,283.67236328125,290.7812194824219,292.6755676269531,293.1499938964844,293.1499938964844,281.54998779296875,36135.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181727528572083,1.0,0.0,0.0,3.698538064956665,3.698562383651733,9.127533644459618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.24267578125,0.0,1588.87255859375,1895.4371337890625,0.0,2638.6494140625,0.916208565235138,1.0,0.0,3.0,1.0,0.0
12068940,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014953613281,0.80559241771698,0.3454803824424743,0.3146244883537292,296.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121154785156,0.3934366106986999,0.050000000745058,0.0516736917197704,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009765625,0.9990000128746032,0.7317424416542053,0.4695955812931061,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5015563964844,0.7890254259109497,0.325079083442688,0.3118331134319305,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018920898437,0.7306291460990906,0.255560040473938,1.1688413619995115,284.5013122558594,284.95001220703125,294.5433959960937,287.7078552246094,294.5437316894531,298.1582946777344,284.49951171875,1.0,0.5467876195907593,1.0,1.0,0.0,1.0,-2.781290054321289,2.7812838554382324,6.21437766312738e-06,2.1458868980407715,0.9011825919151306,0.9011825919151306,0.0,159.17526245117188,151.0,28782.73046875,-0.0,1983.8599853515625,1.0,281.5578918457031,283.4288024902344,290.7491149902344,292.68524169921875,293.1499938964844,293.1499938964844,281.25,36443.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294015526771545,1.0,0.0,0.0,3.682936191558838,3.682960748672485,9.050689868672634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.8271484375,0.0,1573.467041015625,1895.4371337890625,0.0,2742.875244140625,0.9129221439361572,1.0,0.0,3.0,1.0,0.0
12069000,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014953613281,0.80559241771698,0.3454803824424743,0.3146244883537292,296.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121154785156,0.3934366106986999,0.050000000745058,0.0516736917197704,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009765625,0.9990000128746032,0.7317424416542053,0.4695955812931061,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5015563964844,0.7890254259109497,0.325079083442688,0.3118331134319305,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018920898437,0.7306291460990906,0.255560040473938,1.1688413619995115,284.5013122558594,284.95001220703125,294.5433959960937,287.7078552246094,294.5437316894531,298.1582946777344,284.49951171875,1.0,0.5467876195907593,1.0,1.0,0.0,1.0,-2.781290054321289,2.7812838554382324,6.21437766312738e-06,2.1458868980407715,0.9011825919151306,0.9011825919151306,0.0,159.17526245117188,151.0,28782.73046875,-0.0,1983.8599853515625,1.0,281.5578918457031,283.4288024902344,290.7491149902344,292.68524169921875,293.1499938964844,293.1499938964844,281.25,36443.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294015526771545,1.0,0.0,0.0,3.682936191558838,3.682960748672485,9.050689868672634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.8271484375,0.0,1573.467041015625,1895.4371337890625,0.0,2742.875244140625,0.9129221439361572,1.0,0.0,3.0,1.0,0.0
12069060,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.28973388671875,0.8033947348594666,0.3420474827289581,0.3115876913070678,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013000488281,0.3937200605869293,0.050000000745058,0.0516593717038631,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890930175781,0.9990000128746032,0.7288391590118408,0.4687925577163696,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.289794921875,0.7876886129379272,0.3228467106819153,0.3097640573978424,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901916503906,0.7289201021194458,0.2530964612960815,1.158007264137268,284.2895202636719,284.95001220703125,294.52691650390625,287.6854858398437,294.5272827148437,298.15997314453125,284.2872314453125,1.0,0.5431344509124756,1.0,1.0,0.0,1.0,-2.7611708641052246,2.761164903640747,6.125120307842735e-06,2.130514621734619,0.8906580805778503,0.8906580805778503,0.0,158.0748748779297,139.0,29392.818359375,-0.0,1946.6551513671875,1.0,281.258056640625,283.18359375,290.72265625,292.6977233886719,293.1499938964844,293.1499938964844,281.54998779296875,36781.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399648666381836,1.0,0.0,0.0,3.65484070777893,3.65486478805542,8.913128795029479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.91748046875,0.0,1544.41748046875,1895.4371337890625,0.0,2841.38720703125,0.9068690538406372,1.0,0.0,3.0,1.0,0.0
12069120,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.28973388671875,0.8033947348594666,0.3420474827289581,0.3115876913070678,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013000488281,0.3937200605869293,0.050000000745058,0.0516593717038631,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890930175781,0.9990000128746032,0.7288391590118408,0.4687925577163696,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.289794921875,0.7876886129379272,0.3228467106819153,0.3097640573978424,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901916503906,0.7289201021194458,0.2530964612960815,1.158007264137268,284.2895202636719,284.95001220703125,294.52691650390625,287.6854858398437,294.5272827148437,298.15997314453125,284.2872314453125,1.0,0.5431344509124756,1.0,1.0,0.0,1.0,-2.7611708641052246,2.761164903640747,6.125120307842735e-06,2.130514621734619,0.8906580805778503,0.8906580805778503,0.0,158.0748748779297,139.0,29392.818359375,-0.0,1946.6551513671875,1.0,281.258056640625,283.18359375,290.72265625,292.6977233886719,293.1499938964844,293.1499938964844,281.54998779296875,36781.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399648666381836,1.0,0.0,0.0,3.65484070777893,3.65486478805542,8.913128795029479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.91748046875,0.0,1544.41748046875,1895.4371337890625,0.0,2841.38720703125,0.9068690538406372,1.0,0.0,3.0,1.0,0.0
12069180,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4562072753906,0.8070375919342041,0.3403277397155761,0.3093631863594055,296.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486389160156,0.3969949781894684,0.050000000745058,0.0514895245432853,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564819335937,0.9990000128746032,0.7307397723197937,0.4593104124069214,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4561767578125,0.7918160557746887,0.3217234909534454,0.3081578314304352,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559936523437,0.7317781448364258,0.2516846060752868,1.1490859985351562,284.456298828125,284.95001220703125,294.51043701171875,287.6632080078125,294.5107727050781,298.1454467773437,284.4570617675781,1.0,0.5362508296966553,1.0,1.0,0.0,1.0,-2.734245538711548,2.7342395782470703,6.0059728639316745e-06,2.1096107959747314,0.8854329586029053,0.8854329586029053,0.0,152.77639770507812,142.0,28241.888671875,-0.0,1879.7701416015625,1.0,281.5421142578125,283.4008178710937,290.57879638671875,292.4163818359375,293.1499938964844,293.1499938964844,281.8500061035156,36737.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818129301071167,1.0,0.0,0.0,3.626549243927002,3.626573324203491,8.775674018579593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.197265625,0.0,1512.718017578125,1895.4371337890625,0.0,2638.2470703125,0.9005568027496338,1.0,0.0,3.0,1.0,0.0
12069240,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4562072753906,0.8070375919342041,0.3403277397155761,0.3093631863594055,296.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486389160156,0.3969949781894684,0.050000000745058,0.0514895245432853,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564819335937,0.9990000128746032,0.7307397723197937,0.4593104124069214,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4561767578125,0.7918160557746887,0.3217234909534454,0.3081578314304352,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559936523437,0.7317781448364258,0.2516846060752868,1.1490859985351562,284.456298828125,284.95001220703125,294.51043701171875,287.6632080078125,294.5107727050781,298.1454467773437,284.4570617675781,1.0,0.5362508296966553,1.0,1.0,0.0,1.0,-2.734245538711548,2.7342395782470703,6.0059728639316745e-06,2.1096107959747314,0.8854329586029053,0.8854329586029053,0.0,152.77639770507812,142.0,28241.888671875,-0.0,1879.7701416015625,1.0,281.5421142578125,283.4008178710937,290.57879638671875,292.4163818359375,293.1499938964844,293.1499938964844,281.8500061035156,36737.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818129301071167,1.0,0.0,0.0,3.626549243927002,3.626573324203491,8.775674018579593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.197265625,0.0,1512.718017578125,1895.4371337890625,0.0,2638.2470703125,0.9005568027496338,1.0,0.0,3.0,1.0,0.0
12069300,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960693359375,0.808948278427124,0.3401001095771789,0.3088990151882171,296.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584411621094,0.3983266949653625,0.050000000745058,0.0514203011989593,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987854003906,0.9990000128746032,0.7334319353103638,0.455389529466629,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.7938864231109619,0.3216513693332672,0.3078604340553283,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939636230469,0.7333532571792603,0.2515437602996826,1.1472492218017578,284.59698486328125,284.95001220703125,294.50213623046875,287.652099609375,294.50250244140625,298.1366882324219,284.60662841796875,1.0,0.5342156291007996,1.0,1.0,0.0,1.0,-2.726313352584839,2.7263073921203613,5.970728579995921e-06,2.103279590606689,0.8844283819198608,0.8844283819198608,0.0,150.7222137451172,142.0,27353.90625,-0.0,1858.0064697265625,1.0,281.7980041503906,283.58709716796875,290.5169372558594,292.2374267578125,293.1499938964844,293.1499938964844,281.8500061035156,36647.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801963210105896,1.0,0.0,0.0,3.614466190338135,3.614490032196045,8.717292416804412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.4462890625,0.0,1498.7901611328125,1895.4371337890625,0.0,2489.38818359375,0.8978433012962341,1.0,0.0,3.0,1.0,0.0
12069360,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.8106926679611206,0.3401646912097931,0.3088237643241882,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.3993670046329498,0.050000000745058,0.0513663552701473,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481018066406,0.9990000128746032,0.7365902662277222,0.452313095331192,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.7957623600959778,0.3218334913253784,0.3078903257846832,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.734875500202179,0.2517110407352447,1.147176742553711,284.6478576660156,284.95001220703125,294.4938049316406,287.6410522460937,294.4941711425781,298.1319274902344,284.6492614746094,1.0,0.5328341126441956,1.0,1.0,0.0,1.0,-2.7224040031433105,2.722398042678833,5.953419531579129e-06,2.100169897079468,0.8829725980758667,0.8829725980758667,0.0,149.20838928222656,145.0,27195.498046875,-0.0,1844.9945068359373,1.0,281.8415222167969,283.64141845703125,290.52978515625,292.27606201171875,293.1499938964844,293.1499938964844,282.1499938964844,36562.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915826439857483,1.0,0.0,0.0,3.604812860488892,3.6048367023468018,8.670791658005328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.1298828125,0.0,1487.631591796875,1895.4371337890625,0.0,2394.72998046875,0.8955954909324646,1.0,0.0,3.0,1.0,0.0
12069420,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8133965730667114,0.3408254384994507,0.30917888879776,296.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.4007512331008911,0.050000000745058,0.051294956356287,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.7435415983200073,0.4482128918170929,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7987653613090515,0.3226960897445678,0.308466762304306,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.737521767616272,0.2526269853115082,1.150048851966858,284.8711242675781,284.95001220703125,294.4769592285156,287.6190490722656,294.4773254394531,298.13299560546875,284.8731994628906,1.0,0.5317255854606628,1.0,1.0,0.0,1.0,-2.721952676773072,2.7219467163085938,5.951201728748856e-06,2.0997061729431152,0.8837181925773621,0.8837181925773621,0.0,147.3772735595703,148.0,26442.677734375,-0.0,1835.8135986328125,1.0,282.1412658691406,283.8963928222656,290.52593994140625,292.2125549316406,293.1499938964844,293.1499938964844,282.45001220703125,36291.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692721486091614,1.0,0.0,0.0,3.592978477478028,3.59300184249878,8.613953355052217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.68212890625,0.0,1472.7939453125,1895.4371337890625,0.0,2194.377685546875,0.8927716016769409,1.0,0.0,3.0,1.0,0.0
12069480,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8133965730667114,0.3408254384994507,0.30917888879776,296.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.4007512331008911,0.050000000745058,0.051294956356287,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.7435415983200073,0.4482128918170929,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7987653613090515,0.3226960897445678,0.308466762304306,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.737521767616272,0.2526269853115082,1.150048851966858,284.8711242675781,284.95001220703125,294.4769592285156,287.6190490722656,294.4773254394531,298.13299560546875,284.8731994628906,1.0,0.5317255854606628,1.0,1.0,0.0,1.0,-2.721952676773072,2.7219467163085938,5.951201728748856e-06,2.0997061729431152,0.8837181925773621,0.8837181925773621,0.0,147.3772735595703,148.0,26442.677734375,-0.0,1835.8135986328125,1.0,282.1412658691406,283.8963928222656,290.52593994140625,292.2125549316406,293.1499938964844,293.1499938964844,282.45001220703125,36291.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692721486091614,1.0,0.0,0.0,3.592978477478028,3.59300184249878,8.613953355052217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.68212890625,0.0,1472.7939453125,1895.4371337890625,0.0,2194.377685546875,0.8927716016769409,1.0,0.0,3.0,1.0,0.0
12069540,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8153187036514282,0.3420347571372986,0.310120940208435,296.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.401404321193695,0.050000000745058,0.0512613952159881,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9990000128746032,0.7509203553199768,0.4462788999080658,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8009877800941467,0.3240930736064911,0.3096347153186798,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7396934032440186,0.2541087567806244,1.1559613943099976,285.105224609375,284.95001220703125,294.4598083496094,287.59722900390625,294.4601745605469,298.1420593261719,285.1072998046875,1.0,0.5323544144630432,1.0,1.0,0.0,1.0,-2.7292230129241943,2.729217052459717,5.982936272630468e-06,2.1052677631378174,0.8877004981040955,0.8877004981040955,0.0,146.78953552246094,151.0,25818.373046875,-0.0,1844.18896484375,1.0,282.4412536621094,284.15484619140625,290.5333251953125,292.1795349121094,293.1499938964844,293.1499938964844,282.75,35965.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532179355621338,1.0,0.0,0.0,3.593343734741211,3.593367338180542,8.615705269221507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.9521484375,0.0,1470.79296875,1895.4371337890625,0.0,2053.35498046875,0.8926239013671875,1.0,0.0,3.0,1.0,0.0
12069600,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8153187036514282,0.3420347571372986,0.310120940208435,296.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.401404321193695,0.050000000745058,0.0512613952159881,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9990000128746032,0.7509203553199768,0.4462788999080658,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8009877800941467,0.3240930736064911,0.3096347153186798,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7396934032440186,0.2541087567806244,1.1559613943099976,285.105224609375,284.95001220703125,294.4598083496094,287.59722900390625,294.4601745605469,298.1420593261719,285.1072998046875,1.0,0.5323544144630432,1.0,1.0,0.0,1.0,-2.7292230129241943,2.729217052459717,5.982936272630468e-06,2.1052677631378174,0.8877004981040955,0.8877004981040955,0.0,146.78953552246094,151.0,25818.373046875,-0.0,1844.18896484375,1.0,282.4412536621094,284.15484619140625,290.5333251953125,292.1795349121094,293.1499938964844,293.1499938964844,282.75,35965.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532179355621338,1.0,0.0,0.0,3.593343734741211,3.593367338180542,8.615705269221507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.9521484375,0.0,1470.79296875,1895.4371337890625,0.0,2053.35498046875,0.8926239013671875,1.0,0.0,3.0,1.0,0.0
12069660,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8165177702903748,0.343580812215805,0.3114297688007355,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.4014654159545898,0.050000000745058,0.051258061081171,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.9990000128746032,0.7583885192871094,0.4460962116718292,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.8024892210960388,0.3258482217788696,0.3112044632434845,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.7413449287414551,0.2559359669685364,1.1637678146362305,285.3384704589844,284.95001220703125,294.4422302246094,287.5756530761719,294.4425964355469,298.1541748046875,285.3404541015625,1.0,0.5342521667480469,1.0,1.0,0.0,1.0,-2.7418360710144043,2.741829872131348,6.038368610461475e-06,2.114999532699585,0.8947891592979431,0.8947891592979431,0.0,147.1663055419922,154.0,25242.740234375,-0.0,1865.3255615234373,1.0,282.7413330078125,284.4107360839844,290.53338623046875,292.1465148925781,293.1499938964844,293.1499938964844,283.04998779296875,35626.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416088581085205,1.0,0.0,0.0,3.606420993804932,3.606444597244263,8.67852975261485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.32470703125,0.0,1482.46044921875,1895.4371337890625,0.0,1953.30712890625,0.8953027725219727,1.0,0.0,3.0,1.0,0.0
