time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069720,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8165177702903748,0.343580812215805,0.3114297688007355,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.4014654159545898,0.050000000745058,0.051258061081171,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.9990000128746032,0.7583885192871094,0.4460962116718292,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.8024892210960388,0.3258482217788696,0.3112044632434845,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.7413449287414551,0.2559359669685364,1.1637678146362305,285.3384704589844,284.95001220703125,294.4422302246094,287.5756530761719,294.4425964355469,298.1541748046875,285.3404541015625,1.0,0.5342521667480469,1.0,1.0,0.0,1.0,-2.7418360710144043,2.741829872131348,6.038368610461475e-06,2.114999532699585,0.8947891592979431,0.8947891592979431,0.0,147.1663055419922,154.0,25242.740234375,-0.0,1865.3255615234373,1.0,282.7413330078125,284.4107360839844,290.53338623046875,292.1465148925781,293.1499938964844,293.1499938964844,283.04998779296875,35626.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416088581085205,1.0,0.0,0.0,3.606420993804932,3.606444597244263,8.67852975261485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.32470703125,0.0,1482.46044921875,1895.4371337890625,0.0,1953.30712890625,0.8953027725219727,1.0,0.0,3.0,1.0,0.0
12069780,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8171587586402893,0.3453763127326965,0.3129975199699402,296.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581359863281,0.4010803997516632,0.050000000745058,0.0512774549424648,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.9990000128746032,0.7658608555793762,0.4472326040267944,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8034295439720154,0.3278709650039673,0.313066303730011,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.7425575852394104,0.2579988241195678,1.1728326082229614,285.57000732421875,284.95001220703125,294.42413330078125,287.5543212890625,294.4245300292969,298.1667175292969,285.5718688964844,1.0,0.5370694994926453,1.0,1.0,0.0,1.0,-2.758237361907959,2.7582311630249023,6.110903541411972e-06,2.127687454223633,0.9049572348594666,0.9049572348594666,0.0,148.2623748779297,157.0,24698.734375,-0.0,1895.9091796875,1.0,283.04150390625,284.66363525390625,290.52325439453125,292.1055603027344,293.1499938964844,293.1499938964844,282.75,35295.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321675419807434,1.0,0.0,0.0,3.631895542144776,3.6319193840026855,8.80156676430488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.91455078125,0.0,1507.8729248046875,1895.4371337890625,0.0,1873.265869140625,0.9007645845413208,1.0,0.0,3.0,1.0,0.0
12069840,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8171587586402893,0.3453763127326965,0.3129975199699402,296.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581359863281,0.4010803997516632,0.050000000745058,0.0512774549424648,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.9990000128746032,0.7658608555793762,0.4472326040267944,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8034295439720154,0.3278709650039673,0.313066303730011,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.7425575852394104,0.2579988241195678,1.1728326082229614,285.57000732421875,284.95001220703125,294.42413330078125,287.5543212890625,294.4245300292969,298.1667175292969,285.5718688964844,1.0,0.5370694994926453,1.0,1.0,0.0,1.0,-2.758237361907959,2.7582311630249023,6.110903541411972e-06,2.127687454223633,0.9049572348594666,0.9049572348594666,0.0,148.2623748779297,157.0,24698.734375,-0.0,1895.9091796875,1.0,283.04150390625,284.66363525390625,290.52325439453125,292.1055603027344,293.1499938964844,293.1499938964844,282.75,35295.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321675419807434,1.0,0.0,0.0,3.631895542144776,3.6319193840026855,8.80156676430488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.91455078125,0.0,1507.8729248046875,1895.4371337890625,0.0,1873.265869140625,0.9007645845413208,1.0,0.0,3.0,1.0,0.0
12069900,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8169361352920532,0.345651626586914,0.3136225044727325,296.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609069824219,0.4006479680538177,0.050000000745058,0.0512994788587093,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.9990000128746032,0.7686202526092529,0.4485115706920624,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4199523925781,0.8033976554870605,0.3284998834133148,0.313925176858902,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.7427413463592529,0.258713811635971,1.1771140098571775,285.4186096191406,284.95001220703125,294.4148864746094,287.5437927246094,294.4152526855469,298.1739196777344,285.4077453613281,1.0,0.538706362247467,1.0,1.0,0.0,1.0,-2.766732692718506,2.766726493835449,6.148772172309691e-06,2.134318590164185,0.9066474437713624,0.9066474437713624,0.0,149.1380615234375,157.0,25346.177734375,-0.0,1913.3250732421875,1.0,282.7988586425781,284.4812927246094,290.6273498535156,292.34405517578125,293.1499938964844,293.1499938964844,282.75,35335.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464327216148376,1.0,0.0,0.0,3.644747257232666,3.644771099090576,8.863966627359332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.5908203125,0.0,1522.3673095703125,1895.4371337890625,0.0,1994.669921875,0.9036024808883668,1.0,0.0,3.0,1.0,0.0
12069960,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.8154250383377075,0.3452649116516113,0.3135530054569244,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.3997963666915893,0.050000000745058,0.0513432547450065,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.9990000128746032,0.7702723145484924,0.4510332345962524,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8021743893623352,0.3286307752132416,0.3142882883548736,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.7418763041496277,0.2589633762836456,1.1793426275253296,285.3580017089844,284.95001220703125,294.40545654296875,287.5333251953125,294.4058532714844,298.179443359375,285.3561096191406,1.0,0.5403237342834473,1.0,1.0,0.0,1.0,-2.7728514671325684,2.772845268249512,6.176182523631724e-06,2.139124155044556,0.9087067246437072,0.9087067246437072,0.0,150.4780731201172,160.0,25423.763671875,-0.0,1929.2791748046875,1.0,282.7577819824219,284.4237060546875,290.6341857910156,292.336181640625,293.1499938964844,293.1499938964844,282.45001220703125,35397.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758040726184845,1.0,0.0,0.0,3.655297040939331,3.655320882797241,8.915354783312068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.56494140625,0.0,1534.556884765625,1895.4371337890625,0.0,2095.40966796875,0.9060364961624146,1.0,0.0,3.0,1.0,0.0
12070020,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8102825284004211,0.3434204459190368,0.3123297989368438,296.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.3973858952522278,0.050000000745058,0.0514683872461319,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.9990000128746032,0.7711591124534607,0.4581543207168579,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7976785898208618,0.3279469609260559,0.3140597343444824,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.7382358312606812,0.2584784030914306,1.1792254447937012,285.12066650390625,284.95001220703125,294.3860778808594,287.5126342773437,294.3865051269531,298.18218994140625,285.1185607910156,1.0,0.5433332920074463,1.0,1.0,0.0,1.0,-2.779681444168091,2.779675245285034,6.206920716067543e-06,2.1445202827453613,0.90903902053833,0.90903902053833,0.0,153.90806579589844,163.0,26101.953125,-0.0,1956.3291015625,1.0,282.4580993652344,284.16162109375,290.6229248046875,292.396728515625,293.1499938964844,293.1499938964844,282.1499938964844,35624.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847912311553955,1.0,0.0,0.0,3.670090675354004,3.670114755630493,8.987664728010714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.7578125,0.0,1552.8087158203125,1895.4371337890625,0.0,2333.262939453125,0.9094946384429932,1.0,0.0,3.0,1.0,0.0
12070080,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8102825284004211,0.3434204459190368,0.3123297989368438,296.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.3973858952522278,0.050000000745058,0.0514683872461319,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.9990000128746032,0.7711591124534607,0.4581543207168579,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7976785898208618,0.3279469609260559,0.3140597343444824,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.7382358312606812,0.2584784030914306,1.1792254447937012,285.12066650390625,284.95001220703125,294.3860778808594,287.5126342773437,294.3865051269531,298.18218994140625,285.1185607910156,1.0,0.5433332920074463,1.0,1.0,0.0,1.0,-2.779681444168091,2.779675245285034,6.206920716067543e-06,2.1445202827453613,0.90903902053833,0.90903902053833,0.0,153.90806579589844,163.0,26101.953125,-0.0,1956.3291015625,1.0,282.4580993652344,284.16162109375,290.6229248046875,292.396728515625,293.1499938964844,293.1499938964844,282.1499938964844,35624.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847912311553955,1.0,0.0,0.0,3.670090675354004,3.670114755630493,8.987664728010714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.7578125,0.0,1552.8087158203125,1895.4371337890625,0.0,2333.262939453125,0.9094946384429932,1.0,0.0,3.0,1.0,0.0
12070140,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8034523725509644,0.3407408893108368,0.3102376461029053,296.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.394462913274765,0.050000000745058,0.0516206063330173,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.7696091532707214,0.4666634798049927,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7917082905769348,0.3264490067958832,0.3129670619964599,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7331393957138062,0.257062166929245,1.1745407581329346,284.88201904296875,284.95001220703125,294.3659362792969,287.4923095703125,294.3663330078125,298.17724609375,284.87994384765625,1.0,0.5458834767341614,1.0,1.0,0.0,1.0,-2.780637741088867,2.7806315422058105,6.211373602127424e-06,2.1453418731689453,0.9061746001243592,0.9061746001243592,0.0,157.8038787841797,166.0,26725.3046875,-0.0,1976.317626953125,1.0,282.1580505371094,283.8999938964844,290.5693359375,292.3874816894531,293.1499938964844,293.1499938964844,281.8500061035156,35908.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036437630653381,1.0,0.0,0.0,3.6743767261505127,3.674400806427002,9.008668939713972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.2158203125,0.0,1559.7677001953125,1895.4371337890625,0.0,2504.7861328125,0.9106432199478148,1.0,0.0,3.0,1.0,0.0
12070200,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8034523725509644,0.3407408893108368,0.3102376461029053,296.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.394462913274765,0.050000000745058,0.0516206063330173,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.7696091532707214,0.4666634798049927,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7917082905769348,0.3264490067958832,0.3129670619964599,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7331393957138062,0.257062166929245,1.1745407581329346,284.88201904296875,284.95001220703125,294.3659362792969,287.4923095703125,294.3663330078125,298.17724609375,284.87994384765625,1.0,0.5458834767341614,1.0,1.0,0.0,1.0,-2.780637741088867,2.7806315422058105,6.211373602127424e-06,2.1453418731689453,0.9061746001243592,0.9061746001243592,0.0,157.8038787841797,166.0,26725.3046875,-0.0,1976.317626953125,1.0,282.1580505371094,283.8999938964844,290.5693359375,292.3874816894531,293.1499938964844,293.1499938964844,281.8500061035156,35908.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036437630653381,1.0,0.0,0.0,3.6743767261505127,3.674400806427002,9.008668939713972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.2158203125,0.0,1559.7677001953125,1895.4371337890625,0.0,2504.7861328125,0.9106432199478148,1.0,0.0,3.0,1.0,0.0
12070260,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.7959849238395691,0.3375671803951263,0.3076556622982025,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65655517578125,0.3913078010082245,0.050000000745058,0.0517827644944191,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.9990000128746032,0.7661978006362915,0.4755567610263824,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.7852151989936829,0.3244630694389343,0.3113619089126587,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.7274143695831299,0.2550320327281952,1.166865587234497,284.6443176269531,284.95001220703125,294.3448791503906,287.4723815917969,294.3453063964844,298.1737976074219,284.6423034667969,1.0,0.5479437708854675,1.0,1.0,0.0,1.0,-2.777268409729004,2.777262210845948,6.196450613060733e-06,2.14279842376709,0.9001453518867493,0.9001453518867493,0.0,161.7891387939453,169.0,27300.544921875,-0.0,1989.80859375,1.0,281.8580627441406,283.64093017578125,290.5199279785156,292.370361328125,293.1499938964844,293.1499938964844,281.54998779296875,36231.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161830306053162,1.0,0.0,0.0,3.666713237762451,3.66673755645752,8.97113068276667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.88525390625,0.0,1553.5810546875,1895.4371337890625,0.0,2620.244873046875,0.9091458320617676,1.0,0.0,3.0,1.0,0.0
12070320,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.7959849238395691,0.3375671803951263,0.3076556622982025,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65655517578125,0.3913078010082245,0.050000000745058,0.0517827644944191,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.9990000128746032,0.7661978006362915,0.4755567610263824,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.7852151989936829,0.3244630694389343,0.3113619089126587,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.7274143695831299,0.2550320327281952,1.166865587234497,284.6443176269531,284.95001220703125,294.3448791503906,287.4723815917969,294.3453063964844,298.1737976074219,284.6423034667969,1.0,0.5479437708854675,1.0,1.0,0.0,1.0,-2.777268409729004,2.777262210845948,6.196450613060733e-06,2.14279842376709,0.9001453518867493,0.9001453518867493,0.0,161.7891387939453,169.0,27300.544921875,-0.0,1989.80859375,1.0,281.8580627441406,283.64093017578125,290.5199279785156,292.370361328125,293.1499938964844,293.1499938964844,281.54998779296875,36231.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161830306053162,1.0,0.0,0.0,3.666713237762451,3.66673755645752,8.97113068276667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.88525390625,0.0,1553.5810546875,1895.4371337890625,0.0,2620.244873046875,0.9091458320617676,1.0,0.0,3.0,1.0,0.0
12070380,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156188964844,0.7883798480033875,0.3340723812580108,0.3047518730163574,296.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42633056640625,0.388010025024414,0.050000000745058,0.0519477054476738,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.9990000128746032,0.7613554000854492,0.4844322502613067,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156494140625,0.7786227464675903,0.3221774697303772,0.3094362020492553,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159851074219,0.7213475108146667,0.2525465488433838,1.1570204496383667,284.4154052734375,284.95001220703125,294.3228454589844,287.452880859375,294.3233337402344,298.1845397949219,284.41357421875,1.0,0.5495474934577942,1.0,1.0,0.0,1.0,-2.7705001831054688,2.770493984222412,6.166367711557541e-06,2.137614488601685,0.8911097049713135,0.8911097049713135,0.0,165.7179412841797,157.0,27877.763671875,-0.0,1997.5487060546875,1.0,281.5582275390625,283.3887939453125,290.4848022460937,292.3655090332031,293.1499938964844,293.1499938964844,281.8500061035156,36582.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255453705787659,1.0,0.0,0.0,3.645951986312866,3.645976066589356,8.86982775227807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.509765625,0.0,1533.0244140625,1895.4371337890625,0.0,2707.017822265625,0.904745638370514,1.0,0.0,3.0,1.0,0.0
12070440,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156188964844,0.7883798480033875,0.3340723812580108,0.3047518730163574,296.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42633056640625,0.388010025024414,0.050000000745058,0.0519477054476738,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.9990000128746032,0.7613554000854492,0.4844322502613067,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156494140625,0.7786227464675903,0.3221774697303772,0.3094362020492553,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159851074219,0.7213475108146667,0.2525465488433838,1.1570204496383667,284.4154052734375,284.95001220703125,294.3228454589844,287.452880859375,294.3233337402344,298.1845397949219,284.41357421875,1.0,0.5495474934577942,1.0,1.0,0.0,1.0,-2.7705001831054688,2.770493984222412,6.166367711557541e-06,2.137614488601685,0.8911097049713135,0.8911097049713135,0.0,165.7179412841797,157.0,27877.763671875,-0.0,1997.5487060546875,1.0,281.5582275390625,283.3887939453125,290.4848022460937,292.3655090332031,293.1499938964844,293.1499938964844,281.8500061035156,36582.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255453705787659,1.0,0.0,0.0,3.645951986312866,3.645976066589356,8.86982775227807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.509765625,0.0,1533.0244140625,1895.4371337890625,0.0,2707.017822265625,0.904745638370514,1.0,0.0,3.0,1.0,0.0
12070500,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556640625,0.7868878841400146,0.3328958749771118,0.3033791780471802,296.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.3878265917301178,0.050000000745058,0.0519570037722587,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588684082031,0.9990000128746032,0.7597420811653137,0.4849226474761963,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7775353789329529,0.3213925659656524,0.3084793090820312,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.7200849652290344,0.2515650391578674,1.151759147644043,284.55682373046875,284.95001220703125,294.3114624023437,287.4432983398437,294.3119201660156,298.1722717285156,284.5669860839844,1.0,0.5481334328651428,1.0,1.0,0.0,1.0,-2.7619876861572266,2.761981725692749,6.12875464867102e-06,2.1311495304107666,0.8898184895515442,0.8898184895515442,0.0,165.64395141601562,157.0,27137.095703125,-0.0,1983.5947265625,1.0,281.8011169433594,283.565673828125,290.3696594238281,292.1095275878906,293.1499938964844,293.1499938964844,281.8500061035156,36555.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127433061599731,1.0,0.0,0.0,3.634977340698242,3.635001182556152,8.816509762255009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.8046875,0.0,1520.65869140625,1895.4371337890625,0.0,2588.47900390625,0.9023459553718568,1.0,0.0,3.0,1.0,0.0
12070560,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.787757933139801,0.3323579728603363,0.3026218116283417,296.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005554199219,0.3888686001300812,0.050000000745058,0.0519053600728511,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.9990000128746032,0.7597020268440247,0.4821549355983734,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.7785929441452026,0.3210771977901459,0.3079469203948974,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.7206947803497314,0.2510331571102142,1.1482669115066528,284.61004638671875,284.95001220703125,294.2997741699219,287.433837890625,294.3002624511719,298.168701171875,284.6112976074219,1.0,0.5458706617355347,1.0,1.0,0.0,1.0,-2.75285267829895,2.7528467178344727,6.08824393566465e-06,2.1240837574005127,0.8881402015686035,0.8881402015686035,0.0,163.99781799316406,145.0,26987.599609375,-0.0,1961.3531494140625,1.0,281.842041015625,283.61785888671875,290.3445739746094,292.0979919433594,293.1499938964844,293.1499938964844,282.1499938964844,36504.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024272322654724,1.0,0.0,0.0,3.626196146011353,3.626220226287842,8.773965305408638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.955078125,0.0,1510.5953369140625,1895.4371337890625,0.0,2493.637939453125,0.9003168940544128,1.0,0.0,3.0,1.0,0.0
12070620,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.793985903263092,0.3323418200016022,0.3020983338356018,296.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.3931556940078735,0.050000000745058,0.0516890175640583,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.9990000128746032,0.7635286450386047,0.4703998863697052,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7849629521369934,0.3213272094726562,0.3076966106891632,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.7256699800491333,0.2509159743785858,1.1452782154083252,284.8294372558594,284.95001220703125,294.2755126953125,287.415283203125,294.2760314941406,298.16510009765625,284.8306579589844,1.0,0.5394794940948486,1.0,1.0,0.0,1.0,-2.7339444160461426,2.733938217163086,6.004820079397177e-06,2.1094586849212646,0.888354480266571,0.888354480266571,0.0,157.82177734375,148.0,26129.236328125,-0.0,1902.8262939453125,1.0,282.1415100097656,283.86627197265625,290.3070983886719,291.9819641113281,293.1499938964844,293.1499938964844,282.45001220703125,36287.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776378870010376,1.0,0.0,0.0,3.614675045013428,3.614698886871338,8.718300819055003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.82958984375,0.0,1496.3541259765625,1895.4371337890625,0.0,2257.68994140625,0.8976036310195923,1.0,0.0,3.0,1.0,0.0
12070680,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.793985903263092,0.3323418200016022,0.3020983338356018,296.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.3931556940078735,0.050000000745058,0.0516890175640583,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.9990000128746032,0.7635286450386047,0.4703998863697052,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7849629521369934,0.3213272094726562,0.3076966106891632,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.7256699800491333,0.2509159743785858,1.1452782154083252,284.8294372558594,284.95001220703125,294.2755126953125,287.415283203125,294.2760314941406,298.16510009765625,284.8306579589844,1.0,0.5394794940948486,1.0,1.0,0.0,1.0,-2.7339444160461426,2.733938217163086,6.004820079397177e-06,2.1094586849212646,0.888354480266571,0.888354480266571,0.0,157.82177734375,148.0,26129.236328125,-0.0,1902.8262939453125,1.0,282.1415100097656,283.86627197265625,290.3070983886719,291.9819641113281,293.1499938964844,293.1499938964844,282.45001220703125,36287.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776378870010376,1.0,0.0,0.0,3.614675045013428,3.614698886871338,8.718300819055003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.82958984375,0.0,1496.3541259765625,1895.4371337890625,0.0,2257.68994140625,0.8976036310195923,1.0,0.0,3.0,1.0,0.0
12070740,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7991044521331787,0.3331865668296814,0.302551656961441,296.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.395950436592102,0.050000000745058,0.0515441820025444,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.7703388929367065,0.4623664915561676,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.790192723274231,0.3223528563976288,0.3083586990833282,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7300481796264648,0.2519099712371826,1.14788019657135,285.0528259277344,284.95001220703125,294.25,287.39727783203125,294.25054931640625,298.14617919921875,285.0544738769531,1.0,0.5366926789283752,1.0,1.0,0.0,1.0,-2.728564500808716,2.7285585403442383,5.980773039482301e-06,2.1051011085510254,0.8915602564811707,0.8915602564811707,0.0,153.94537353515625,151.0,25382.552734375,-0.0,1876.4635009765625,1.0,282.44146728515625,284.1170349121094,290.30889892578125,291.9285888671875,293.1499938964844,293.1499938964844,282.75,36008.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550920844078064,1.0,0.0,0.0,3.61349105834961,3.61351490020752,8.712589760762057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.107421875,0.0,1492.99267578125,1895.4371337890625,0.0,2069.664794921875,0.8971484899520874,1.0,0.0,3.0,1.0,0.0
12070800,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7991044521331787,0.3331865668296814,0.302551656961441,296.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.395950436592102,0.050000000745058,0.0515441820025444,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.7703388929367065,0.4623664915561676,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.790192723274231,0.3223528563976288,0.3083586990833282,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7300481796264648,0.2519099712371826,1.14788019657135,285.0528259277344,284.95001220703125,294.25,287.39727783203125,294.25054931640625,298.14617919921875,285.0544738769531,1.0,0.5366926789283752,1.0,1.0,0.0,1.0,-2.728564500808716,2.7285585403442383,5.980773039482301e-06,2.1051011085510254,0.8915602564811707,0.8915602564811707,0.0,153.94537353515625,151.0,25382.552734375,-0.0,1876.4635009765625,1.0,282.44146728515625,284.1170349121094,290.30889892578125,291.9285888671875,293.1499938964844,293.1499938964844,282.75,36008.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550920844078064,1.0,0.0,0.0,3.61349105834961,3.61351490020752,8.712589760762057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.107421875,0.0,1492.99267578125,1895.4371337890625,0.0,2069.664794921875,0.8971484899520874,1.0,0.0,3.0,1.0,0.0
12070860,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.8025107979774475,0.3343457579612732,0.3034801483154297,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.3974188864231109,0.050000000745058,0.0514675378799438,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.9990000128746032,0.7773274183273315,0.458065003156662,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.7937226295471191,0.3236605823040008,0.3094831109046936,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.7333007454872131,0.253353089094162,1.1537219285964966,285.2797546386719,284.95001220703125,294.2239685058594,287.3795166015625,294.2245178222656,298.1451110839844,285.2814636230469,1.0,0.5361953377723694,1.0,1.0,0.0,1.0,-2.7327842712402344,2.732778310775757,5.999288077873644e-06,2.1083576679229736,0.8978243470191956,0.8978243470191956,0.0,152.15769958496094,154.0,24721.40234375,-0.0,1874.652099609375,1.0,282.7414855957031,284.3687438964844,290.3163452148437,291.8947448730469,293.1499938964844,293.1499938964844,283.04998779296875,35697.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391492128372192,1.0,0.0,0.0,3.623915433883667,3.623939275741577,8.762931429373566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.14599609375,0.0,1502.0975341796875,1895.4371337890625,0.0,1932.3358154296875,0.8992612361907959,1.0,0.0,3.0,1.0,0.0
12070920,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.8025107979774475,0.3343457579612732,0.3034801483154297,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.3974188864231109,0.050000000745058,0.0514675378799438,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.9990000128746032,0.7773274183273315,0.458065003156662,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.7937226295471191,0.3236605823040008,0.3094831109046936,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.7333007454872131,0.253353089094162,1.1537219285964966,285.2797546386719,284.95001220703125,294.2239685058594,287.3795166015625,294.2245178222656,298.1451110839844,285.2814636230469,1.0,0.5361953377723694,1.0,1.0,0.0,1.0,-2.7327842712402344,2.732778310775757,5.999288077873644e-06,2.1083576679229736,0.8978243470191956,0.8978243470191956,0.0,152.15769958496094,154.0,24721.40234375,-0.0,1874.652099609375,1.0,282.7414855957031,284.3687438964844,290.3163452148437,291.8947448730469,293.1499938964844,293.1499938964844,283.04998779296875,35697.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391492128372192,1.0,0.0,0.0,3.623915433883667,3.623939275741577,8.762931429373566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.14599609375,0.0,1502.0975341796875,1895.4371337890625,0.0,1932.3358154296875,0.8992612361907959,1.0,0.0,3.0,1.0,0.0
12070980,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.8042432069778442,0.3355894982814789,0.3045480251312256,296.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.3978513479232788,0.050000000745058,0.0514448396861553,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.9990000128746032,0.7838050723075867,0.4567898213863373,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.7955772280693054,0.3250239491462707,0.3107270002365112,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.7352136969566345,0.254847764968872,1.1602565050125122,285.5064697265625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986999511719,298.14862060546875,285.50811767578125,1.0,0.5372565388679504,1.0,1.0,0.0,1.0,-2.741852045059204,2.7418460845947266,6.039321760908933e-06,2.1154260635375977,0.9071142077445984,0.9071142077445984,0.0,151.91798400878906,157.0,24103.6484375,-0.0,1887.560302734375,1.0,283.0416259765625,284.6186828613281,290.3163757324219,291.8592224121094,293.1499938964844,293.1499938964844,282.75,35384.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268248796463013,1.0,0.0,0.0,3.646069288253784,3.6460931301116943,8.870398460203432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.01416015625,0.0,1524.19873046875,1895.4371337890625,0.0,1828.5361328125,0.903998076915741,1.0,0.0,3.0,1.0,0.0
12071040,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.8042432069778442,0.3355894982814789,0.3045480251312256,296.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.3978513479232788,0.050000000745058,0.0514448396861553,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.9990000128746032,0.7838050723075867,0.4567898213863373,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.7955772280693054,0.3250239491462707,0.3107270002365112,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.7352136969566345,0.254847764968872,1.1602565050125122,285.5064697265625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986999511719,298.14862060546875,285.50811767578125,1.0,0.5372565388679504,1.0,1.0,0.0,1.0,-2.741852045059204,2.7418460845947266,6.039321760908933e-06,2.1154260635375977,0.9071142077445984,0.9071142077445984,0.0,151.91798400878906,157.0,24103.6484375,-0.0,1887.560302734375,1.0,283.0416259765625,284.6186828613281,290.3163757324219,291.8592224121094,293.1499938964844,293.1499938964844,282.75,35384.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268248796463013,1.0,0.0,0.0,3.646069288253784,3.6460931301116943,8.870398460203432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.01416015625,0.0,1524.19873046875,1895.4371337890625,0.0,1828.5361328125,0.903998076915741,1.0,0.0,3.0,1.0,0.0
12071100,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.8042371869087219,0.3355582654476166,0.3048933744430542,296.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.3976718783378601,0.050000000745058,0.0514540933072567,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35015869140625,0.9990000128746032,0.7858349680900574,0.4573178291320801,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.7957020401954651,0.325270414352417,0.3112283647060394,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.7354927659034729,0.2552176713943481,1.1630239486694336,285.3522033691406,284.95001220703125,294.185302734375,287.3527526855469,294.1858215332031,298.1529846191406,285.3410339355469,1.0,0.538169801235199,1.0,1.0,0.0,1.0,-2.746844291687012,2.746838331222534,6.061555723135825e-06,2.119381666183472,0.9083335399627686,0.9083335399627686,0.0,152.34078979492188,157.0,24713.763671875,-0.0,1897.2916259765625,1.0,282.7985534667969,284.4341125488281,290.4268493652344,292.1014404296875,293.1499938964844,293.1499938964844,282.75,35429.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403761744499207,1.0,0.0,0.0,3.657137632369995,3.657161712646485,8.924335475057887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.59619140625,0.0,1536.8450927734375,1895.4371337890625,0.0,1942.786865234375,0.9064412117004396,1.0,0.0,3.0,1.0,0.0
12071160,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.8027269840240479,0.3348450362682342,0.3045347332954407,296.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.3969992399215698,0.050000000745058,0.0514891035854816,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.9990000128746032,0.786605179309845,0.4592953622341156,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.7945098876953125,0.3249943852424621,0.3112117946147918,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.7346227765083313,0.255085289478302,1.1635897159576416,285.28936767578125,284.95001220703125,294.1724548339844,287.3438415527344,294.1729736328125,298.1571044921875,285.2872314453125,1.0,0.5391359329223633,1.0,1.0,0.0,1.0,-2.7494962215423584,2.749490261077881,6.073514214222087e-06,2.121544122695923,0.909912407398224,0.909912407398224,0.0,153.3311004638672,160.0,24754.49609375,-0.0,1906.06103515625,1.0,282.7576904296875,284.3753356933594,290.43853759765625,292.0968322753906,293.1499938964844,293.1499938964844,282.45001220703125,35495.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515501976013184,1.0,0.0,0.0,3.665849685668945,3.6658737659454346,8.966904943008558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.685546875,0.0,1547.0799560546875,1895.4371337890625,0.0,2038.8775634765625,0.9084665179252625,1.0,0.0,3.0,1.0,0.0
12071220,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7971846461296082,0.3322828710079193,0.3026823103427887,296.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.3947575688362121,0.050000000745058,0.0516058728098869,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9990000128746032,0.7853469848632812,0.4658206403255462,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7897648811340332,0.3234375119209289,0.3101722598075866,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7306811213493347,0.2537319362163543,1.1597130298614502,285.0472717285156,284.9540100097656,294.1467590332031,287.3258972167969,294.1473083496094,298.1609191894531,285.0449523925781,1.0,0.5409924983978271,1.0,1.0,0.0,1.0,-2.7493512630462646,2.749345064163208,6.073303211451275e-06,2.121633529663086,0.9091777801513672,0.9091777801513672,0.0,156.2936553955078,163.0,25357.7421875,-0.0,1919.7171630859373,1.0,282.4580383300781,284.1101989746094,290.43408203125,292.1611633300781,293.1499938964844,293.1499938964844,282.1499938964844,35729.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779984474182129,1.0,0.0,0.0,3.676791906356812,3.67681622505188,9.02051624507294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.87060546875,0.0,1561.138671875,1895.4371337890625,0.0,2272.18798828125,0.9110654592514038,1.0,0.0,3.0,1.0,0.0
12071280,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7971846461296082,0.3322828710079193,0.3026823103427887,296.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.3947575688362121,0.050000000745058,0.0516058728098869,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9990000128746032,0.7853469848632812,0.4658206403255462,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7897648811340332,0.3234375119209289,0.3101722598075866,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7306811213493347,0.2537319362163543,1.1597130298614502,285.0472717285156,284.9540100097656,294.1467590332031,287.3258972167969,294.1473083496094,298.1609191894531,285.0449523925781,1.0,0.5409924983978271,1.0,1.0,0.0,1.0,-2.7493512630462646,2.749345064163208,6.073303211451275e-06,2.121633529663086,0.9091777801513672,0.9091777801513672,0.0,156.2936553955078,163.0,25357.7421875,-0.0,1919.7171630859373,1.0,282.4580383300781,284.1101989746094,290.43408203125,292.1611633300781,293.1499938964844,293.1499938964844,282.1499938964844,35729.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779984474182129,1.0,0.0,0.0,3.676791906356812,3.67681622505188,9.02051624507294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.87060546875,0.0,1561.138671875,1895.4371337890625,0.0,2272.18798828125,0.9110654592514038,1.0,0.0,3.0,1.0,0.0
12071340,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.7898024320602417,0.3288120031356811,0.2998991906642914,296.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.3917931616306305,0.050000000745058,0.0517586953938007,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.9990000128746032,0.7812554836273193,0.4742192327976227,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.7832446098327637,0.321004569530487,0.3082138895988464,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.7249076962471008,0.2512986958026886,1.150665521621704,284.8041076660156,284.9859619140625,294.1210021972656,287.3078918457031,294.1215209960937,298.1679992675781,284.80181884765625,1.0,0.5425069332122803,1.0,1.0,0.0,1.0,-2.743062257766724,2.743056297302246,6.045916506991489e-06,2.116951942443848,0.9045522809028624,0.9045522809028624,0.0,159.94204711914062,166.0,25902.66796875,-0.0,1926.9508056640625,1.0,282.1579895019531,283.8458557128906,290.3829345703125,292.1508178710937,293.1499938964844,293.1499938964844,281.8500061035156,36052.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965409159660339,1.0,0.0,0.0,3.675917863845825,3.6759419441223145,9.016227409119892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.69921875,0.0,1562.58935546875,1895.4371337890625,0.0,2439.842529296875,0.9110804200172424,1.0,0.0,3.0,1.0,0.0
12071400,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.7898024320602417,0.3288120031356811,0.2998991906642914,296.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.3917931616306305,0.050000000745058,0.0517586953938007,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.9990000128746032,0.7812554836273193,0.4742192327976227,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.7832446098327637,0.321004569530487,0.3082138895988464,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.7249076962471008,0.2512986958026886,1.150665521621704,284.8041076660156,284.9859619140625,294.1210021972656,287.3078918457031,294.1215209960937,298.1679992675781,284.80181884765625,1.0,0.5425069332122803,1.0,1.0,0.0,1.0,-2.743062257766724,2.743056297302246,6.045916506991489e-06,2.116951942443848,0.9045522809028624,0.9045522809028624,0.0,159.94204711914062,166.0,25902.66796875,-0.0,1926.9508056640625,1.0,282.1579895019531,283.8458557128906,290.3829345703125,292.1508178710937,293.1499938964844,293.1499938964844,281.8500061035156,36052.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965409159660339,1.0,0.0,0.0,3.675917863845825,3.6759419441223145,9.016227409119892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.69921875,0.0,1562.58935546875,1895.4371337890625,0.0,2439.842529296875,0.9110804200172424,1.0,0.0,3.0,1.0,0.0
12071460,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239318847656,0.7857205867767334,0.3267951905727386,0.2982784211635589,296.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.3901080787181854,0.050000000745058,0.0518439747393131,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.9990000128746032,0.7782698273658752,0.4788403511047363,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.7796044945716858,0.319529265165329,0.3069983422756195,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.72153240442276,0.2497549951076507,1.1446000337600708,284.62261962890625,285.002685546875,294.1075134277344,287.2984924316406,294.1080627441406,298.1549072265625,284.6114807128906,1.0,0.5431281924247742,1.0,1.0,0.0,1.0,-2.738022565841675,2.738016366958618,6.023886726325145e-06,2.11314058303833,0.900015652179718,0.900015652179718,0.0,161.9210662841797,166.0,26438.591796875,-0.0,1928.3094482421875,1.0,281.89703369140625,283.6383056640625,290.3856811523437,292.2331237792969,293.1499938964844,293.1499938964844,281.8500061035156,36260.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061951994895935,1.0,0.0,0.0,3.670222759246826,3.670247077941896,8.988312174551538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.0869140625,0.0,1557.7442626953125,1895.4371337890625,0.0,2528.19970703125,0.9099053144454956,1.0,0.0,3.0,1.0,0.0
12071520,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625305175781,0.7817360758781433,0.3248002827167511,0.2965807616710663,296.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749206542969,0.3884581923484802,0.050000000745058,0.0519260764122009,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56182861328125,0.9990000128746032,0.7750044465065002,0.4832468628883362,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56256103515625,0.7760646939277649,0.3180413842201233,0.3057040572166443,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.7181900143623352,0.2482383996248245,1.1382818222045898,284.562255859375,285.0181579589844,294.09503173828125,287.289794921875,294.0955810546875,298.1340637207031,284.5600280761719,1.0,0.5435898303985596,1.0,1.0,0.0,1.0,-2.732229471206665,2.7322235107421875,5.998564120091032e-06,2.1087357997894287,0.8962791562080383,0.8962791562080383,0.0,163.79180908203125,169.0,26395.439453125,-0.0,1927.9771728515625,1.0,281.8580627441406,283.5846862792969,290.333984375,292.1296691894531,293.1499938964844,293.1499938964844,282.1499938964844,36429.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084519505500793,1.0,0.0,0.0,3.6611056327819824,3.661129951477051,8.943712828113348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.859375,0.0,1548.779541015625,1895.4371337890625,0.0,2548.94482421875,0.9080197811126708,1.0,0.0,3.0,1.0,0.0
