time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071580,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7755072712898254,0.3224875628948211,0.2940978109836578,296.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.3857152462005615,0.050000000745058,0.0520647801458835,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.9990000128746032,0.7703535556793213,0.4906004965305328,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7703827023506165,0.3161632418632507,0.3036779761314392,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.7125179171562195,0.2461144179105758,1.127818584442139,284.7658996582031,285.0507202148437,294.0687561035156,287.2715759277344,294.0693054199219,298.10418701171875,284.7674560546875,1.0,0.5445199608802795,1.0,1.0,0.0,1.0,-2.723233222961426,2.723227262496948,5.959197551419493e-06,2.101825714111328,0.8939034938812256,0.8939034938812256,0.0,166.97763061523438,157.0,25623.51953125,-0.0,1928.759765625,1.0,282.1422119140625,283.8187255859375,290.1810913085937,291.85107421875,293.1499938964844,293.1499938964844,282.45001220703125,36382.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847817540168762,1.0,0.0,0.0,3.6460137367248535,3.646037817001343,8.870128453963844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.78955078125,0.0,1531.600341796875,1895.4371337890625,0.0,2333.177001953125,0.9046536684036256,1.0,0.0,3.0,1.0,0.0
12071640,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7755072712898254,0.3224875628948211,0.2940978109836578,296.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.3857152462005615,0.050000000745058,0.0520647801458835,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.9990000128746032,0.7703535556793213,0.4906004965305328,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7703827023506165,0.3161632418632507,0.3036779761314392,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.7125179171562195,0.2461144179105758,1.127818584442139,284.7658996582031,285.0507202148437,294.0687561035156,287.2715759277344,294.0693054199219,298.10418701171875,284.7674560546875,1.0,0.5445199608802795,1.0,1.0,0.0,1.0,-2.723233222961426,2.723227262496948,5.959197551419493e-06,2.101825714111328,0.8939034938812256,0.8939034938812256,0.0,166.97763061523438,157.0,25623.51953125,-0.0,1928.759765625,1.0,282.1422119140625,283.8187255859375,290.1810913085937,291.85107421875,293.1499938964844,293.1499938964844,282.45001220703125,36382.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847817540168762,1.0,0.0,0.0,3.6460137367248535,3.646037817001343,8.870128453963844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.78955078125,0.0,1531.600341796875,1895.4371337890625,0.0,2333.177001953125,0.9046536684036256,1.0,0.0,3.0,1.0,0.0
12071700,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7753303050994873,0.3219645321369171,0.2934225797653198,296.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.3860103785991668,0.050000000745058,0.0520497448742389,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9990000128746032,0.7691906690597534,0.4898039102554321,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7702940106391907,0.3157125115394592,0.3030811548233032,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7121614813804626,0.2454990148544311,1.124305009841919,284.9322509765625,285.06719970703125,294.05548095703125,287.262451171875,294.0560607910156,298.0967102050781,284.9432983398437,1.0,0.5430011749267578,1.0,1.0,0.0,1.0,-2.716516733169556,2.716511011123657,5.930211045779288e-06,2.096818208694458,0.8944429159164429,0.8944429159164429,0.0,166.3610382080078,157.0,24941.427734375,-0.0,1915.4482421875,1.0,282.39862060546875,284.01531982421875,290.121337890625,291.6837463378906,293.1499938964844,293.1499938964844,282.45001220703125,36288.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680050134658813,1.0,0.0,0.0,3.640621900558472,3.640645980834961,8.843912837619428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.24560546875,0.0,1524.9158935546875,1895.4371337890625,0.0,2183.14306640625,0.903432309627533,1.0,0.0,3.0,1.0,0.0
12071760,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7769141793251038,0.3217390477657318,0.2930791676044464,296.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.3873156309127807,0.050000000745058,0.0519836284220218,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.7691892981529236,0.4862966537475586,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7718722820281982,0.3155126571655273,0.3027458190917969,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7133665084838867,0.2451316714286804,1.121931552886963,284.98834228515625,285.0837707519531,294.0421142578125,287.2532653808594,294.04266357421875,298.0948486328125,284.98956298828125,1.0,0.540682852268219,1.0,1.0,0.0,1.0,-2.708556652069092,2.7085506916046143,5.895669801248005e-06,2.090750932693481,0.8942614793777466,0.8942614793777466,0.0,164.40077209472656,145.0,24809.328125,-0.0,1894.074462890625,1.0,282.4416809082031,284.06890869140625,290.1410522460937,291.7344055175781,293.1499938964844,293.1499938964844,282.75,36210.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577522397041321,1.0,0.0,0.0,3.637552976608277,3.6375770568847656,8.829009061628312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.04931640625,0.0,1520.93505859375,1895.4371337890625,0.0,2092.88623046875,0.9026528596878052,1.0,0.0,3.0,1.0,0.0
12071820,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.7831742763519287,0.321722000837326,0.2927206456661224,296.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.3917320370674133,0.050000000745058,0.0517627485096454,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9990000128746032,0.7722800970077515,0.4743978083133697,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.7780672907829285,0.3155013918876648,0.3023916184902191,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.7184773087501526,0.2448142319917678,1.1188414096832275,285.205810546875,285.1174621582031,294.01495361328125,287.2348327636719,294.0155334472656,298.1040344238281,285.20684814453125,1.0,0.5341678261756897,1.0,1.0,0.0,1.0,-2.689425706863404,2.689419984817505,5.812978997710161e-06,2.0761265754699707,0.8970277309417725,0.8970277309417725,0.0,158.12115478515625,148.0,23972.115234375,-0.0,1835.9764404296875,1.0,282.7416687011719,284.31427001953125,290.14166259765625,291.6776733398437,293.1499938964844,293.1499938964844,283.04998779296875,35989.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354663610458374,1.0,0.0,0.0,3.637311458587648,3.6373353004455566,8.827836381897214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.047119140625,0.0,1519.019287109375,1895.4371337890625,0.0,1901.0911865234373,0.9024491906166076,1.0,0.0,3.0,1.0,0.0
12071880,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.7831742763519287,0.321722000837326,0.2927206456661224,296.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.3917320370674133,0.050000000745058,0.0517627485096454,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9990000128746032,0.7722800970077515,0.4743978083133697,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.7780672907829285,0.3155013918876648,0.3023916184902191,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.7184773087501526,0.2448142319917678,1.1188414096832275,285.205810546875,285.1174621582031,294.01495361328125,287.2348327636719,294.0155334472656,298.1040344238281,285.20684814453125,1.0,0.5341678261756897,1.0,1.0,0.0,1.0,-2.689425706863404,2.689419984817505,5.812978997710161e-06,2.0761265754699707,0.8970277309417725,0.8970277309417725,0.0,158.12115478515625,148.0,23972.115234375,-0.0,1835.9764404296875,1.0,282.7416687011719,284.31427001953125,290.14166259765625,291.6776733398437,293.1499938964844,293.1499938964844,283.04998779296875,35989.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354663610458374,1.0,0.0,0.0,3.637311458587648,3.6373353004455566,8.827836381897214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.047119140625,0.0,1519.019287109375,1895.4371337890625,0.0,1901.0911865234373,0.9024491906166076,1.0,0.0,3.0,1.0,0.0
12071940,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.425048828125,0.78733891248703,0.3221230506896972,0.2928760647773742,296.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.3942286074161529,0.050000000745058,0.0516345612704753,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.9990000128746032,0.7776418924331665,0.4673523604869842,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.7821585536003113,0.3158539235591888,0.3025197684764862,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.7217617034912109,0.2449229806661605,1.1182734966278076,285.4252319335937,285.15185546875,293.9872131347656,287.2162780761719,293.98779296875,298.1224365234375,285.4266052246094,1.0,0.5310978889465332,1.0,1.0,0.0,1.0,-2.680447816848755,2.6804420948028564,5.774143573944457e-06,2.069152593612671,0.9022559523582458,0.9022559523582458,0.0,154.54815673828125,151.0,23215.267578125,-0.0,1806.12158203125,1.0,283.04168701171875,284.56060791015625,290.1449279785156,291.6338806152344,293.1499938964844,293.1499938964844,282.75,35743.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178016901016235,1.0,0.0,0.0,3.646182775497437,3.646206855773926,8.87095097823476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.0419921875,0.0,1527.0118408203125,1895.4371337890625,0.0,1753.9725341796875,0.9042651057243348,1.0,0.0,3.0,1.0,0.0
12072000,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.425048828125,0.78733891248703,0.3221230506896972,0.2928760647773742,296.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.3942286074161529,0.050000000745058,0.0516345612704753,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.9990000128746032,0.7776418924331665,0.4673523604869842,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.7821585536003113,0.3158539235591888,0.3025197684764862,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.7217617034912109,0.2449229806661605,1.1182734966278076,285.4252319335937,285.15185546875,293.9872131347656,287.2162780761719,293.98779296875,298.1224365234375,285.4266052246094,1.0,0.5310978889465332,1.0,1.0,0.0,1.0,-2.680447816848755,2.6804420948028564,5.774143573944457e-06,2.069152593612671,0.9022559523582458,0.9022559523582458,0.0,154.54815673828125,151.0,23215.267578125,-0.0,1806.12158203125,1.0,283.04168701171875,284.56060791015625,290.1449279785156,291.6338806152344,293.1499938964844,293.1499938964844,282.75,35743.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178016901016235,1.0,0.0,0.0,3.646182775497437,3.646206855773926,8.87095097823476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.0419921875,0.0,1527.0118408203125,1895.4371337890625,0.0,1753.9725341796875,0.9042651057243348,1.0,0.0,3.0,1.0,0.0
12072060,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.7875822186470032,0.320736825466156,0.2921813726425171,296.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.3947606980800628,0.050000000745058,0.0516070388257503,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.9990000128746032,0.7794269919395447,0.4658236801624298,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.7826766967773438,0.3149983286857605,0.3021153807640075,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.7221000790596008,0.2441537529230117,1.1162867546081543,285.2035827636719,285.1871337890625,293.9587707519531,287.19757080078125,293.9593811035156,298.1247253417969,285.2012023925781,1.0,0.5299167037010193,1.0,1.0,0.0,1.0,-2.674873113632202,2.674867391586304,5.750572199758608e-06,2.065051794052124,0.900485098361969,0.900485098361969,0.0,153.6605682373047,154.0,23738.828125,-0.0,1793.737060546875,1.0,282.7578125,284.3158264160156,290.2769470214844,291.8724975585937,293.1499938964844,293.1499938964844,282.45001220703125,35921.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395000457763672,1.0,0.0,0.0,3.650339603424072,3.6503634452819824,8.891188372217584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.25244140625,0.0,1532.955810546875,1895.4371337890625,0.0,1935.3221435546875,0.905279576778412,1.0,0.0,3.0,1.0,0.0
12072120,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.7875822186470032,0.320736825466156,0.2921813726425171,296.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.3947606980800628,0.050000000745058,0.0516070388257503,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.9990000128746032,0.7794269919395447,0.4658236801624298,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.7826766967773438,0.3149983286857605,0.3021153807640075,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.7221000790596008,0.2441537529230117,1.1162867546081543,285.2035827636719,285.1871337890625,293.9587707519531,287.19757080078125,293.9593811035156,298.1247253417969,285.2012023925781,1.0,0.5299167037010193,1.0,1.0,0.0,1.0,-2.674873113632202,2.674867391586304,5.750572199758608e-06,2.065051794052124,0.900485098361969,0.900485098361969,0.0,153.6605682373047,154.0,23738.828125,-0.0,1793.737060546875,1.0,282.7578125,284.3158264160156,290.2769470214844,291.8724975585937,293.1499938964844,293.1499938964844,282.45001220703125,35921.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395000457763672,1.0,0.0,0.0,3.650339603424072,3.6503634452819824,8.891188372217584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.25244140625,0.0,1532.955810546875,1895.4371337890625,0.0,1935.3221435546875,0.905279576778412,1.0,0.0,3.0,1.0,0.0
12072180,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7834359407424927,0.3176673352718353,0.2897945940494537,296.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.3935835063457489,0.050000000745058,0.0516681894659996,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9990000128746032,0.7768552899360657,0.469197005033493,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7791815996170044,0.3127430975437164,0.3003368973731994,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.718980610370636,0.2421972900629043,1.1090164184570312,284.9594421386719,285.223388671875,293.92950439453125,287.1786804199219,293.9301452636719,298.1063842773437,284.9570007324219,1.0,0.5295569896697998,1.0,1.0,0.0,1.0,-2.66526198387146,2.665256261825561,5.709725883207284e-06,2.0578272342681885,0.8947407007217407,0.8947407007217407,0.0,154.8749542236328,157.0,24233.458984375,-0.0,1784.9639892578125,1.0,282.4582214355469,284.0519104003906,290.2795715332031,291.93829345703125,293.1499938964844,293.1499938964844,282.75,36229.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646118402481079,1.0,0.0,0.0,3.642876386642456,3.642900466918945,8.854869406604848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.84423828125,0.0,1526.97509765625,1895.4371337890625,0.0,2153.1435546875,0.9038132429122924,1.0,0.0,3.0,1.0,0.0
12072240,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7834359407424927,0.3176673352718353,0.2897945940494537,296.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.3935835063457489,0.050000000745058,0.0516681894659996,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9990000128746032,0.7768552899360657,0.469197005033493,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7791815996170044,0.3127430975437164,0.3003368973731994,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.718980610370636,0.2421972900629043,1.1090164184570312,284.9594421386719,285.223388671875,293.92950439453125,287.1786804199219,293.9301452636719,298.1063842773437,284.9570007324219,1.0,0.5295569896697998,1.0,1.0,0.0,1.0,-2.66526198387146,2.665256261825561,5.709725883207284e-06,2.0578272342681885,0.8947407007217407,0.8947407007217407,0.0,154.8749542236328,157.0,24233.458984375,-0.0,1784.9639892578125,1.0,282.4582214355469,284.0519104003906,290.2795715332031,291.93829345703125,293.1499938964844,293.1499938964844,282.75,36229.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646118402481079,1.0,0.0,0.0,3.642876386642456,3.642900466918945,8.854869406604848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.84423828125,0.0,1526.97509765625,1895.4371337890625,0.0,2153.1435546875,0.9038132429122924,1.0,0.0,3.0,1.0,0.0
12072300,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.780836820602417,0.3164655268192291,0.2884873747825622,296.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.3927178084850311,0.050000000745058,0.0517128780484199,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.9990000128746032,0.7753930687904358,0.4716476202011108,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.7768602967262268,0.3117403090000152,0.2992683947086334,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.7168534994125366,0.2412726730108261,1.1045184135437012,285.10498046875,285.241943359375,293.91455078125,287.1691589355469,293.9151916503906,298.0966186523437,285.11590576171875,1.0,0.5295447111129761,1.0,1.0,0.0,1.0,-2.659997940063477,2.659992218017578,5.687282282451633e-06,2.053805589675904,0.8950144052505493,0.8950144052505493,0.0,155.82090759277344,157.0,23579.017578125,-0.0,1781.45458984375,1.0,282.7011413574219,284.2301330566406,290.1477355957031,291.6779479980469,293.1499938964844,293.1499938964844,282.75,36195.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562609910964966,1.0,0.0,0.0,3.638674020767212,3.638697862625122,8.834451250550046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.45263671875,0.0,1522.0653076171875,1895.4371337890625,0.0,2079.8583984375,0.9029192328453064,1.0,0.0,3.0,1.0,0.0
12072360,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.7790331244468689,0.3158047497272491,0.2877456247806549,296.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.3920071721076965,0.050000000745058,0.0517493337392807,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.9990000128746032,0.7745002508163452,0.473638117313385,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.7751383185386658,0.3111087381839752,0.2985718548297882,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.7152078747749329,0.2406391948461532,1.1013351678848269,285.1604919433594,285.26080322265625,293.8993530273437,287.1596069335937,293.9000244140625,298.0891418457031,285.16192626953125,1.0,0.5297163128852844,1.0,1.0,0.0,1.0,-2.656876564025879,2.6568708419799805,5.67401957596303e-06,2.051432609558105,0.8947678208351135,0.8947678208351135,0.0,156.6345977783203,160.0,23484.26953125,-0.0,1780.5238037109375,1.0,282.7421875,284.2826538085937,290.10552978515625,291.6529541015625,293.1499938964844,293.1499938964844,283.04998779296875,36145.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485928535461426,1.0,0.0,0.0,3.636594533920288,3.6366183757781982,8.824356427794555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.565673828125,0.0,1519.3895263671875,1895.4371337890625,0.0,2013.2899169921875,0.9023858308792114,1.0,0.0,3.0,1.0,0.0
12072420,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861389160156,0.7765137553215027,0.3153055012226105,0.2871240079402923,296.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.3907387256622314,0.050000000745058,0.0518137775361537,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.9990000128746032,0.7736302614212036,0.4771393239498138,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.7725916504859924,0.310509443283081,0.2978663146495819,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857727050781,0.7126981019973755,0.2399520874023437,1.0977046489715576,285.3863525390625,285.2994384765625,293.8681945800781,287.1403503417969,293.868896484375,298.0782775878906,285.38800048828125,1.0,0.5305827856063843,1.0,1.0,0.0,1.0,-2.655198574066162,2.655192852020264,5.667090590577573e-06,2.050251007080078,0.8975270390510559,0.8975270390510559,0.0,158.21194458007812,163.0,22776.103515625,-0.0,1785.185302734375,1.0,283.0416564941406,284.5349426269531,290.04022216796875,291.5138244628906,293.1499938964844,293.1499938964844,283.1499938964844,35953.703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236910462379456,1.0,0.0,0.0,3.63766884803772,3.63769268989563,8.829570674606657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.15771484375,0.0,1519.1474609375,1895.4371337890625,0.0,1802.4969482421875,0.9005012512207031,1.0,0.0,3.0,1.0,0.0
12072480,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861389160156,0.7765137553215027,0.3153055012226105,0.2871240079402923,296.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.3907387256622314,0.050000000745058,0.0518137775361537,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.9990000128746032,0.7736302614212036,0.4771393239498138,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.7725916504859924,0.310509443283081,0.2978663146495819,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857727050781,0.7126981019973755,0.2399520874023437,1.0977046489715576,285.3863525390625,285.2994384765625,293.8681945800781,287.1403503417969,293.868896484375,298.0782775878906,285.38800048828125,1.0,0.5305827856063843,1.0,1.0,0.0,1.0,-2.655198574066162,2.655192852020264,5.667090590577573e-06,2.050251007080078,0.8975270390510559,0.8975270390510559,0.0,158.21194458007812,163.0,22776.103515625,-0.0,1785.185302734375,1.0,283.0416564941406,284.5349426269531,290.04022216796875,291.5138244628906,293.1499938964844,293.1499938964844,283.1499938964844,35953.703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236910462379456,1.0,0.0,0.0,3.63766884803772,3.63769268989563,8.829570674606657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.15771484375,0.0,1519.1474609375,1895.4371337890625,0.0,1802.4969482421875,0.9005012512207031,1.0,0.0,3.0,1.0,0.0
12072540,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700012207031,0.7740871906280518,0.3147600293159485,0.28679358959198,296.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.3893046081066131,0.050000000745058,0.0518855452537536,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701843261719,0.9990000128746032,0.7724747061729431,0.4810122549533844,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700012207031,0.7701798677444458,0.3100114464759826,0.2975098490715027,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.7103240489959717,0.2394159138202667,1.095733404159546,285.4700927734375,285.33941650390625,293.8359375,287.12091064453125,293.8366394042969,298.0687255859375,285.4705810546875,1.0,0.5320215225219727,1.0,1.0,0.0,1.0,-2.656744241714477,2.656738519668579,5.674064595950767e-06,2.0516257286071777,0.899712085723877,0.899712085723877,0.0,160.09310913085938,166.0,22491.826171875,-0.0,1795.9949951171875,1.0,283.14703369140625,284.6294250488281,290.0763854980469,291.54498291015625,293.1499938964844,293.1499938964844,283.1499938964844,35491.0078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138147950172424,1.0,0.0,0.0,3.6236412525177,3.6236648559570312,8.761605272411543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.05615234375,0.0,1500.259521484375,1895.4371337890625,0.0,1721.4356689453125,0.8956745266914368,1.0,0.0,3.0,1.0,0.0
12072600,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700012207031,0.7740871906280518,0.3147600293159485,0.28679358959198,296.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.3893046081066131,0.050000000745058,0.0518855452537536,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701843261719,0.9990000128746032,0.7724747061729431,0.4810122549533844,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700012207031,0.7701798677444458,0.3100114464759826,0.2975098490715027,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.7103240489959717,0.2394159138202667,1.095733404159546,285.4700927734375,285.33941650390625,293.8359375,287.12091064453125,293.8366394042969,298.0687255859375,285.4705810546875,1.0,0.5320215225219727,1.0,1.0,0.0,1.0,-2.656744241714477,2.656738519668579,5.674064595950767e-06,2.0516257286071777,0.899712085723877,0.899712085723877,0.0,160.09310913085938,166.0,22491.826171875,-0.0,1795.9949951171875,1.0,283.14703369140625,284.6294250488281,290.0763854980469,291.54498291015625,293.1499938964844,293.1499938964844,283.1499938964844,35491.0078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138147950172424,1.0,0.0,0.0,3.6236412525177,3.6236648559570312,8.761605272411543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.05615234375,0.0,1500.259521484375,1895.4371337890625,0.0,1721.4356689453125,0.8956745266914368,1.0,0.0,3.0,1.0,0.0
12072660,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.7721489667892456,0.3141382932662964,0.2863842844963074,296.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.3882157206535339,0.050000000745058,0.0519395060837268,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.9990000128746032,0.7710697650909424,0.4839037358760834,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.7683402895927429,0.309522807598114,0.2971731722354889,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.7085074782371521,0.238956868648529,1.0941886901855469,285.4761962890625,285.3641357421875,293.8160095214844,287.109130859375,293.8167419433594,298.0623779296875,285.4762878417969,1.0,0.5330333113670349,1.0,1.0,0.0,1.0,-2.657531976699829,2.6575262546539307,5.6776807468850166e-06,2.052355527877808,0.9004419445991516,0.9004419445991516,0.0,161.49363708496094,166.0,22432.677734375,-0.0,1803.509521484375,1.0,283.149658203125,284.638671875,290.1019592285156,291.5812072753906,293.1499938964844,293.1499938964844,283.1499938964844,34960.08984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146256566047668,1.0,0.0,0.0,3.5998082160949707,3.5998315811157227,8.646732680972491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.34765625,0.0,1470.3675537109375,1895.4371337890625,0.0,1728.031982421875,0.8924300074577332,1.0,0.0,3.0,1.0,0.0
12072720,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.7706426978111267,0.3136110305786133,0.2860011458396911,296.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.387405127286911,0.050000000745058,0.0519800707697868,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.9990000128746032,0.7698009610176086,0.4860656857490539,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.766930103302002,0.3091103136539459,0.2968662977218628,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.7070978283882141,0.2385792881250381,1.0928547382354736,285.47613525390625,285.3809509277344,293.8024597167969,287.1012268066406,293.8031921386719,298.0580444335937,285.47607421875,1.0,0.5337346792221069,1.0,1.0,0.0,1.0,-2.657747268676758,2.65774154663086,5.678765319316881e-06,2.0526013374328613,0.9007705450057985,0.9007705450057985,0.0,162.53248596191406,154.0,22400.62109375,-0.0,1808.5360107421875,1.0,283.1499328613281,284.6400451660156,290.1089172363281,291.5931091308594,293.1499938964844,293.1499938964844,283.1499938964844,34789.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161866426467896,1.0,0.0,0.0,3.592561960220337,3.5925850868225098,8.611956445747637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.9951171875,0.0,1461.28271484375,1895.4371337890625,0.0,1740.7611083984375,0.8936687111854553,1.0,0.0,3.0,1.0,0.0
12072780,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7711070775985718,0.3119890987873077,0.2845856249332428,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.3886338472366333,0.050000000745058,0.0519189089536666,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.9990000128746032,0.7666987180709839,0.4827951192855835,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.7676242589950562,0.3078073859214782,0.2956677377223968,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.7075822353363037,0.2373872846364975,1.0876206159591677,285.45928955078125,285.424072265625,293.7677001953125,287.081298828125,293.7684326171875,298.0531005859375,285.45831298828125,1.0,0.530364990234375,1.0,1.0,0.0,1.0,-2.644331693649292,2.6443259716033936,5.622324351861607e-06,2.042602062225342,0.9008504152297974,0.9008504152297974,0.0,160.52423095703125,157.0,22255.943359375,-0.0,1779.5582275390625,1.0,283.1499938964844,284.6248779296875,290.0992431640625,291.58795166015625,293.1499938964844,293.1499938964844,283.04998779296875,35088.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203431725502014,1.0,0.0,0.0,3.6089041233062735,3.6089277267456055,8.690485060469655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.54150390625,0.0,1481.184326171875,1895.4371337890625,0.0,1774.8460693359375,0.8970390558242798,1.0,0.0,3.0,1.0,0.0
12072840,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7711070775985718,0.3119890987873077,0.2845856249332428,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.3886338472366333,0.050000000745058,0.0519189089536666,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.9990000128746032,0.7666987180709839,0.4827951192855835,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.7676242589950562,0.3078073859214782,0.2956677377223968,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.7075822353363037,0.2373872846364975,1.0876206159591677,285.45928955078125,285.424072265625,293.7677001953125,287.081298828125,293.7684326171875,298.0531005859375,285.45831298828125,1.0,0.530364990234375,1.0,1.0,0.0,1.0,-2.644331693649292,2.6443259716033936,5.622324351861607e-06,2.042602062225342,0.9008504152297974,0.9008504152297974,0.0,160.52423095703125,157.0,22255.943359375,-0.0,1779.5582275390625,1.0,283.1499938964844,284.6248779296875,290.0992431640625,291.58795166015625,293.1499938964844,293.1499938964844,283.04998779296875,35088.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203431725502014,1.0,0.0,0.0,3.6089041233062735,3.6089277267456055,8.690485060469655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.54150390625,0.0,1481.184326171875,1895.4371337890625,0.0,1774.8460693359375,0.8970390558242798,1.0,0.0,3.0,1.0,0.0
12072900,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39471435546875,0.7706544995307922,0.3109851777553558,0.2837643921375274,296.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.3888427913188934,0.050000000745058,0.0519086979329586,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.9990000128746032,0.7653345465660095,0.4822422862052917,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3947448730469,0.7673047780990601,0.3069934248924255,0.2949618697166443,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.7071666121482849,0.2366512864828109,1.084558606147766,285.39410400390625,285.4462890625,293.7497863769531,287.0712585449219,293.75054931640625,298.05084228515625,285.38922119140625,1.0,0.5295231938362122,1.0,1.0,0.0,1.0,-2.638132810592652,2.638127326965332,5.59594263904728e-06,2.037787914276123,0.8996525406837463,0.8996525406837463,0.0,160.0443115234375,157.0,22380.05859375,-0.0,1768.2808837890625,1.0,283.0669250488281,284.55096435546875,290.1095275878906,291.63153076171875,293.1499938964844,293.1499938964844,283.04998779296875,35448.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252224087715149,1.0,0.0,0.0,3.6236319541931152,3.6236557960510254,8.761560366110643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.2255859375,0.0,1499.93408203125,1895.4371337890625,0.0,1815.202392578125,0.8989163041114807,1.0,0.0,3.0,1.0,0.0
12072960,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.769426167011261,0.3098193407058716,0.2827883660793304,296.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704528808594,0.3886063396930694,0.050000000745058,0.0519205033779144,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.9990000128746032,0.7635655999183655,0.4828701019287109,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.7662495970726013,0.3060421943664551,0.2941314876079559,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7060302495956421,0.2357944846153259,1.0810129642486572,285.3642883300781,285.46893310546875,293.73150634765625,287.0611267089844,293.7322998046875,298.0476379394531,285.3628234863281,1.0,0.528934121131897,1.0,1.0,0.0,1.0,-2.63247013092041,2.632464408874512,5.572076133830706e-06,2.033477783203125,0.8984104990959167,0.8984104990959167,0.0,160.1460418701172,145.0,22318.10546875,-0.0,1760.4373779296875,1.0,283.0527038574219,284.524658203125,290.0912475585937,291.5989685058594,293.1499938964844,293.1499938964844,283.1499938964844,35655.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279962301254272,1.0,0.0,0.0,3.628547430038452,3.628571033477783,8.785346494732948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.2919921875,0.0,1506.868408203125,1895.4371337890625,0.0,1838.3065185546875,0.8981834650039673,1.0,0.0,3.0,1.0,0.0
12073020,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.7712334394454956,0.3078892529010772,0.2808188498020172,296.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173278808594,0.3910938799381256,0.050000000745058,0.0517965331673622,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41851806640625,0.9990000128746032,0.7611626386642456,0.47617307305336,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.7682554721832275,0.3043328523635864,0.2923292517662048,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.7076660394668579,0.2341993451118469,1.073064923286438,285.4185791015625,285.5157165527344,293.6937866210937,287.0406799316406,293.6946105957031,298.0456848144531,285.4181823730469,1.0,0.5232797265052795,1.0,1.0,0.0,1.0,-2.6102049350738525,2.610199451446533,5.47875515621854e-06,2.01654314994812,0.8972698450088501,0.8972698450088501,0.0,156.2359161376953,148.0,21873.66796875,-0.0,1710.67529296875,1.0,283.1473083496094,284.59332275390625,290.0155639648437,291.4788513183594,293.1499938964844,293.1499938964844,283.1499938964844,35488.45703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213195562362671,1.0,0.0,0.0,3.6147632598876953,3.6147868633270255,8.718725439393893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.96240234375,0.0,1490.527587890625,1895.4371337890625,0.0,1782.8919677734375,0.893653154373169,1.0,0.0,3.0,1.0,0.0
12073080,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.7712334394454956,0.3078892529010772,0.2808188498020172,296.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173278808594,0.3910938799381256,0.050000000745058,0.0517965331673622,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41851806640625,0.9990000128746032,0.7611626386642456,0.47617307305336,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.7682554721832275,0.3043328523635864,0.2923292517662048,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.7076660394668579,0.2341993451118469,1.073064923286438,285.4185791015625,285.5157165527344,293.6937866210937,287.0406799316406,293.6946105957031,298.0456848144531,285.4181823730469,1.0,0.5232797265052795,1.0,1.0,0.0,1.0,-2.6102049350738525,2.610199451446533,5.47875515621854e-06,2.01654314994812,0.8972698450088501,0.8972698450088501,0.0,156.2359161376953,148.0,21873.66796875,-0.0,1710.67529296875,1.0,283.1473083496094,284.59332275390625,290.0155639648437,291.4788513183594,293.1499938964844,293.1499938964844,283.1499938964844,35488.45703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213195562362671,1.0,0.0,0.0,3.6147632598876953,3.6147868633270255,8.718725439393893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.96240234375,0.0,1490.527587890625,1895.4371337890625,0.0,1782.8919677734375,0.893653154373169,1.0,0.0,3.0,1.0,0.0
12073140,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.771363377571106,0.3060880601406097,0.2791729271411896,296.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.3921872973442077,0.050000000745058,0.0517411939799785,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.9990000128746032,0.7599343657493591,0.473145455121994,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.768500030040741,0.3026963472366333,0.2907465994358063,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.7076207399368286,0.2326858788728714,1.0660475492477417,285.4134826660156,285.564453125,293.6544494628906,287.0199584960937,293.65533447265625,298.0426330566406,285.4129943847656,1.0,0.5203338265419006,1.0,1.0,0.0,1.0,-2.59417724609375,2.5941717624664307,5.411614438344259e-06,2.004128932952881,0.8949123024940491,0.8949123024940491,0.0,154.2723846435547,151.0,21647.353515625,-0.0,1679.09228515625,1.0,283.1499328613281,284.59619140625,289.9956970214844,291.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,34954.453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716280460357666,1.0,0.0,0.0,3.577702045440674,3.5777251720428467,8.540860676475859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.90478515625,0.0,1446.543212890625,1895.4371337890625,0.0,1741.5272216796875,0.8844442963600159,1.0,0.0,3.0,1.0,0.0
12073200,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.771363377571106,0.3060880601406097,0.2791729271411896,296.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.3921872973442077,0.050000000745058,0.0517411939799785,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.9990000128746032,0.7599343657493591,0.473145455121994,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.768500030040741,0.3026963472366333,0.2907465994358063,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.7076207399368286,0.2326858788728714,1.0660475492477417,285.4134826660156,285.564453125,293.6544494628906,287.0199584960937,293.65533447265625,298.0426330566406,285.4129943847656,1.0,0.5203338265419006,1.0,1.0,0.0,1.0,-2.59417724609375,2.5941717624664307,5.411614438344259e-06,2.004128932952881,0.8949123024940491,0.8949123024940491,0.0,154.2723846435547,151.0,21647.353515625,-0.0,1679.09228515625,1.0,283.1499328613281,284.59619140625,289.9956970214844,291.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,34954.453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716280460357666,1.0,0.0,0.0,3.577702045440674,3.5777251720428467,8.540860676475859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.90478515625,0.0,1446.543212890625,1895.4371337890625,0.0,1741.5272216796875,0.8844442963600159,1.0,0.0,3.0,1.0,0.0
12073260,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130249023437,0.7702886462211609,0.3048095703125,0.278043657541275,296.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.413330078125,0.3921726047992706,0.050000000745058,0.0517420955002307,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.9990000128746032,0.7586219906806946,0.4731878340244293,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130249023437,0.7675226330757141,0.3015373945236206,0.2896695435047149,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130554199219,0.7065045237541199,0.2316267490386963,1.0613617897033691,285.4129943847656,285.59869384765625,293.6268615722656,287.0057373046875,293.62774658203125,298.0393371582031,285.41278076171875,1.0,0.5192170739173889,1.0,1.0,0.0,1.0,-2.585945844650269,2.5859405994415283,5.3774301704834215e-06,1.9978210926055908,0.8929309844970703,0.8929309844970703,0.0,154.0112762451172,151.0,21503.11328125,-0.0,1666.2947998046875,1.0,283.1499938964844,284.6019287109375,289.984130859375,291.42578125,293.1499938964844,293.1499938964844,283.1499938964844,34367.7734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134378552436829,1.0,0.0,0.0,3.539157629013061,3.539180278778076,8.357821457138925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.73779296875,0.0,1401.47021484375,1895.4371337890625,0.0,1718.373046875,0.8778608441352844,1.0,0.0,3.0,1.0,0.0
12073320,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4116516113281,0.7695444822311401,0.3041881322860718,0.2775022983551025,296.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41217041015625,0.3920153677463531,0.050000000745058,0.0517501942813396,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.9990000128746032,0.7578136324882507,0.4736270606517792,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4116516113281,0.7668268084526062,0.3009727299213409,0.2891527712345123,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41168212890625,0.7057494521141052,0.2311111092567443,1.0591223239898682,285.41162109375,285.6153564453125,293.6134338378906,286.9989013671875,293.6143493652344,298.0375061035156,285.411376953125,1.0,0.51888108253479,1.0,1.0,0.0,1.0,-2.5825202465057373,2.582515001296997,5.363248419598676e-06,1.9952019453048704,0.8918508887290955,0.8918508887290955,0.0,154.0987548828125,154.0,21443.689453125,-0.0,1661.852294921875,1.0,283.1499938964844,284.6028137207031,289.97869873046875,291.416748046875,293.1499938964844,293.1499938964844,283.1499938964844,34227.375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122336626052856,1.0,0.0,0.0,3.5273549556732178,3.5273776054382324,8.302170613205817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.5185546875,0.0,1388.1353759765625,1895.4371337890625,0.0,1708.603759765625,0.8721048831939697,1.0,0.0,3.0,1.0,0.0
12073380,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.7665481567382812,0.3022328913211822,0.2758113443851471,296.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.3910651803016662,0.050000000745058,0.0517986752092838,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.9990000128746032,0.7545792460441589,0.4762578904628753,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.7639824748039246,0.2991850972175598,0.28753262758255,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.702719509601593,0.2294703423976898,1.0520902872085571,285.4137878417969,285.6684875488281,293.570556640625,286.9775085449219,293.571533203125,298.0311889648437,285.4136657714844,1.0,0.5184245109558105,1.0,1.0,0.0,1.0,-2.573310136795044,2.573304891586304,5.325243364495691e-06,1.9881763458251955,0.8881234526634216,0.8881234526634216,0.0,155.0120391845703,142.0,21247.1953125,-0.0,1652.9283447265625,1.0,283.1499938964844,284.6139221191406,289.9602355957031,291.3865966796875,293.1499938964844,293.1499938964844,283.1499938964844,33387.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087830305099487,1.0,0.0,0.0,3.4679434299468994,3.4679653644561768,8.024857720556611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.127685546875,0.0,1321.3245849609375,1895.4371337890625,0.0,1680.7447509765625,0.8576367497444153,1.0,0.0,3.0,1.0,0.0
