time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073440,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.7665481567382812,0.3022328913211822,0.2758113443851471,296.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.3910651803016662,0.050000000745058,0.0517986752092838,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.9990000128746032,0.7545792460441589,0.4762578904628753,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.7639824748039246,0.2991850972175598,0.28753262758255,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.702719509601593,0.2294703423976898,1.0520902872085571,285.4137878417969,285.6684875488281,293.570556640625,286.9775085449219,293.571533203125,298.0311889648437,285.4136657714844,1.0,0.5184245109558105,1.0,1.0,0.0,1.0,-2.573310136795044,2.573304891586304,5.325243364495691e-06,1.9881763458251955,0.8881234526634216,0.8881234526634216,0.0,155.0120391845703,142.0,21247.1953125,-0.0,1652.9283447265625,1.0,283.1499938964844,284.6139221191406,289.9602355957031,291.3865966796875,293.1499938964844,293.1499938964844,283.1499938964844,33387.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087830305099487,1.0,0.0,0.0,3.4679434299468994,3.4679653644561768,8.024857720556611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.127685546875,0.0,1321.3245849609375,1895.4371337890625,0.0,1680.7447509765625,0.8576367497444153,1.0,0.0,3.0,1.0,0.0
12073500,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7665888071060181,0.3012329339981079,0.2748955488204956,296.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.391665905714035,0.050000000745058,0.0517682991921901,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.9990000128746032,0.7527875304222107,0.4746012091636657,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7640810012817383,0.2982616722583771,0.2866436839103699,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.702660322189331,0.2286153435707092,1.0481805801391602,285.4160461425781,285.6959533691406,293.5484313964844,286.9666748046875,293.5494079589844,298.02960205078125,285.4158630371094,1.0,0.51633220911026,1.0,1.0,0.0,1.0,-2.5644285678863525,2.5644233226776123,5.2889126891386695e-06,1.9814962148666384,0.8860071301460266,0.8860071301460266,0.0,153.94528198242188,142.0,21112.69921875,-0.0,1635.8468017578125,1.0,283.1499938964844,284.62158203125,289.949951171875,291.36962890625,293.1499938964844,293.1499938964844,283.1499938964844,32795.64453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071471214294434,1.0,0.0,0.0,3.4280171394348145,3.4280383586883545,7.841140927666856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.037841796875,0.0,1277.4234619140625,1895.4371337890625,0.0,1667.6072998046875,0.8507258296012878,1.0,0.0,3.0,1.0,0.0
12073560,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.7676533460617065,0.3002230525016784,0.2739361226558685,296.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.392958790063858,0.050000000745058,0.0517023056745529,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.9990000128746032,0.7513931393623352,0.4709852337837219,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.7651885151863098,0.2973209321498871,0.2857016026973724,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.7035704255104065,0.2277461737394333,1.0440139770507812,285.4131774902344,285.7240295410156,293.5257873535156,286.9557800292969,293.5267944335937,298.0293273925781,285.41265869140625,1.0,0.5134236216545105,1.0,1.0,0.0,1.0,-2.5527172088623047,2.5527119636535645,5.240878635959234e-06,1.9725265502929688,0.8836253881454468,0.8836253881454468,0.0,151.87550354003906,145.0,20970.423828125,-0.0,1610.601318359375,1.0,283.1499938964844,284.623291015625,289.93878173828125,291.35137939453125,293.1499938964844,293.1499938964844,283.1499938964844,32489.255859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054445147514343,1.0,0.0,0.0,3.4018211364746094,3.4018421173095703,7.721758947809576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.63427734375,0.0,1249.706787109375,1895.4371337890625,0.0,1653.982421875,0.841606616973877,1.0,0.0,3.0,1.0,0.0
12073620,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.7669066190719604,0.2982043623924255,0.2721019089221954,296.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.3935911953449249,0.050000000745058,0.0516700074076652,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.9990000128746032,0.7489749193191528,0.4691953361034393,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.7645362019538879,0.2954196035861969,0.28388711810112,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.702629804611206,0.2260155528783798,1.0361140966415403,285.4141540527344,285.7820739746094,293.4789733886719,286.93365478515625,293.48004150390625,298.02618408203125,285.4140014648437,1.0,0.5108400583267212,1.0,1.0,0.0,1.0,-2.5366411209106445,2.5366361141204834,5.174971192900557e-06,1.960045576095581,0.8783456683158875,0.8783456683158875,0.0,150.50527954101562,148.0,20708.640625,-0.0,1582.647216796875,1.0,283.1499938964844,284.6357727050781,289.9136047363281,291.31011962890625,293.1499938964844,293.1499938964844,283.1499938964844,31559.0078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014205455780029,1.0,0.0,0.0,3.330016851425171,3.3300371170043945,7.399224273285654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.34765625,0.0,1175.143798828125,1895.4371337890625,0.0,1621.98193359375,0.8242687582969666,1.0,0.0,3.0,1.0,0.0
12073680,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.7669066190719604,0.2982043623924255,0.2721019089221954,296.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.3935911953449249,0.050000000745058,0.0516700074076652,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.9990000128746032,0.7489749193191528,0.4691953361034393,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.7645362019538879,0.2954196035861969,0.28388711810112,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.702629804611206,0.2260155528783798,1.0361140966415403,285.4141540527344,285.7820739746094,293.4789733886719,286.93365478515625,293.48004150390625,298.02618408203125,285.4140014648437,1.0,0.5108400583267212,1.0,1.0,0.0,1.0,-2.5366411209106445,2.5366361141204834,5.174971192900557e-06,1.960045576095581,0.8783456683158875,0.8783456683158875,0.0,150.50527954101562,148.0,20708.640625,-0.0,1582.647216796875,1.0,283.1499938964844,284.6357727050781,289.9136047363281,291.31011962890625,293.1499938964844,293.1499938964844,283.1499938964844,31559.0078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014205455780029,1.0,0.0,0.0,3.330016851425171,3.3300371170043945,7.399224273285654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.34765625,0.0,1175.143798828125,1895.4371337890625,0.0,1621.98193359375,0.8242687582969666,1.0,0.0,3.0,1.0,0.0
12073740,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.7645330429077148,0.2961680293083191,0.2703078687191009,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41949462890625,0.3931471109390259,0.050000000745058,0.0516931265592575,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198608398437,0.9990000128746032,0.7457367777824402,0.4704573452472687,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.7622469663619995,0.2934714257717132,0.2820880115032196,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.7001118063926697,0.2242608666419983,1.0284137725830078,285.4198608398437,285.8427429199219,293.4300537109375,286.9111022949219,293.4311828613281,298.0214233398437,285.4198913574219,1.0,0.5095770955085754,1.0,1.0,0.0,1.0,-2.524613618850708,2.524608373641968,5.126102678332245e-06,1.9507919549942017,0.8723527789115906,0.8723527789115906,0.0,150.68411254882812,136.0,20468.078125,-0.0,1567.1070556640625,1.0,283.1499938964844,284.65283203125,289.8894958496094,291.27069091796875,293.1499938964844,293.1499938964844,283.1499938964844,30607.8671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970415711402893,1.0,0.0,0.0,3.253427028656006,3.253446578979492,7.06277660356136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.575927734375,0.0,1099.136962890625,1895.4371337890625,0.0,1587.484619140625,0.8058311939239502,1.0,0.0,3.0,1.0,0.0
12073800,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.7645330429077148,0.2961680293083191,0.2703078687191009,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41949462890625,0.3931471109390259,0.050000000745058,0.0516931265592575,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198608398437,0.9990000128746032,0.7457367777824402,0.4704573452472687,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.7622469663619995,0.2934714257717132,0.2820880115032196,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.7001118063926697,0.2242608666419983,1.0284137725830078,285.4198608398437,285.8427429199219,293.4300537109375,286.9111022949219,293.4311828613281,298.0214233398437,285.4198913574219,1.0,0.5095770955085754,1.0,1.0,0.0,1.0,-2.524613618850708,2.524608373641968,5.126102678332245e-06,1.9507919549942017,0.8723527789115906,0.8723527789115906,0.0,150.68411254882812,136.0,20468.078125,-0.0,1567.1070556640625,1.0,283.1499938964844,284.65283203125,289.8894958496094,291.27069091796875,293.1499938964844,293.1499938964844,283.1499938964844,30607.8671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970415711402893,1.0,0.0,0.0,3.253427028656006,3.253446578979492,7.06277660356136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.575927734375,0.0,1099.136962890625,1895.4371337890625,0.0,1587.484619140625,0.8058311939239502,1.0,0.0,3.0,1.0,0.0
12073860,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.7651677131652832,0.2947624027729034,0.2689979076385498,296.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.423828125,0.39435675740242,0.050000000745058,0.0516307950019836,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.9990000128746032,0.7434127330780029,0.4670111536979675,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.7629053592681885,0.2921063005924225,0.2807530462741852,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.700546145439148,0.2230303436517715,1.0226690769195557,285.4240417480469,285.88555908203125,293.3955078125,286.8955383300781,293.39666748046875,298.0205078125,285.4238586425781,1.0,0.506118655204773,1.0,1.0,0.0,1.0,-2.510330438613892,2.5103254318237305,5.068629434390459e-06,1.9399325847625728,0.8678366541862488,0.8678366541862488,0.0,148.63162231445312,136.0,20258.220703125,-0.0,1539.10791015625,1.0,283.1499938964844,284.6656188964844,289.87335205078125,291.2432556152344,293.1499938964844,293.1499938964844,283.1499938964844,29851.435546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940059065818787,1.0,0.0,0.0,3.193235397338867,3.193254232406616,6.803857672821323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.652587890625,0.0,1041.6466064453125,1895.4371337890625,0.0,1563.7734375,0.7942181825637817,1.0,0.0,3.0,1.0,0.0
12073920,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228820800781,0.7660717964172363,0.2940951287746429,0.2683581411838531,296.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.3953136503696441,0.050000000745058,0.0515812002122402,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.9990000128746032,0.742578387260437,0.4642521440982818,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228820800781,0.763810932636261,0.291453868150711,0.2800948023796081,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.7013269662857056,0.2224454581737518,1.0198314189910889,285.4228515625,285.9061584472656,293.37890625,286.8881530761719,293.3800964355469,298.02081298828125,285.4224853515625,1.0,0.5040003657341003,1.0,1.0,0.0,1.0,-2.5019893646240234,2.5019843578338623,5.035080903326161e-06,1.933519959449768,0.8655310869216919,0.8655310869216919,0.0,147.09674072265625,139.0,20154.935546875,-0.0,1521.454345703125,1.0,283.1499938964844,284.6680603027344,289.86553955078125,291.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,29650.287109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925323009490967,1.0,0.0,0.0,3.1723382472991943,3.1723568439483643,6.715096674270171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.96533203125,0.0,1022.5540771484376,1895.4371337890625,0.0,1552.3251953125,0.7863708734512329,1.0,0.0,3.0,1.0,0.0
12073980,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.7656189799308777,0.292017251253128,0.2664590179920196,296.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.3961627781391144,0.050000000745058,0.0515372827649116,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9990000128746032,0.74019455909729,0.4617850184440613,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.7633793354034424,0.2894115149974823,0.2781320214271545,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.7006193399429321,0.2206399589776992,1.0115232467651367,285.4277038574219,285.97247314453125,293.325439453125,286.86474609375,293.32666015625,298.0185852050781,285.4277648925781,1.0,0.5009894967079163,1.0,1.0,0.0,1.0,-2.484339475631714,2.4843344688415527,4.964132585882908e-06,1.919777631759644,0.8578647971153259,0.8578647971153259,0.0,145.38922119140625,142.0,19858.61328125,-0.0,1490.971435546875,1.0,283.1499938964844,284.6866455078125,289.8393859863281,291.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,28691.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68742835521698,1.0,0.0,0.0,3.086690902709961,3.0867085456848145,6.357400934575708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.039794921875,0.0,945.8755493164062,1895.4371337890625,0.0,1512.9876708984375,0.7658852934837341,1.0,0.0,3.0,1.0,0.0
12074040,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.7656189799308777,0.292017251253128,0.2664590179920196,296.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.3961627781391144,0.050000000745058,0.0515372827649116,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9990000128746032,0.74019455909729,0.4617850184440613,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.7633793354034424,0.2894115149974823,0.2781320214271545,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.7006193399429321,0.2206399589776992,1.0115232467651367,285.4277038574219,285.97247314453125,293.325439453125,286.86474609375,293.32666015625,298.0185852050781,285.4277648925781,1.0,0.5009894967079163,1.0,1.0,0.0,1.0,-2.484339475631714,2.4843344688415527,4.964132585882908e-06,1.919777631759644,0.8578647971153259,0.8578647971153259,0.0,145.38922119140625,142.0,19858.61328125,-0.0,1490.971435546875,1.0,283.1499938964844,284.6866455078125,289.8393859863281,291.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,28691.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68742835521698,1.0,0.0,0.0,3.086690902709961,3.0867085456848145,6.357400934575708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.039794921875,0.0,945.8755493164062,1895.4371337890625,0.0,1512.9876708984375,0.7658852934837341,1.0,0.0,3.0,1.0,0.0
12074100,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.7646750807762146,0.2909752428531647,0.265528529882431,296.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326477050781,0.396130234003067,0.050000000745058,0.0515391007065773,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.9990000128746032,0.7387241721153259,0.4618810713291168,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.7624468803405762,0.2883802354335785,0.2771652638912201,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.6995760202407837,0.219734638929367,1.007487416267395,285.4342041015625,286.0067443847656,293.2977905273437,286.85284423828125,293.2990417480469,298.0167541503906,285.43463134765625,1.0,0.5000552535057068,1.0,1.0,0.0,1.0,-2.4773271083831787,2.4773221015930176,4.936157893098425e-06,1.9143543243408203,0.8537696599960327,0.8537696599960327,0.0,145.20184326171875,142.0,19711.20703125,-0.0,1481.03466796875,1.0,283.1499938964844,284.70086669921875,289.8265380859375,291.16314697265625,293.1499938964844,293.1499938964844,283.1499938964844,28067.3515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847491264343262,1.0,0.0,0.0,3.034564733505249,3.0345818996429443,6.14449447766674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.549072265625,0.0,900.8543701171876,1895.4371337890625,0.0,1492.537353515625,0.7561808228492737,1.0,0.0,3.0,1.0,0.0
12074160,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.7634069919586182,0.2899314165115356,0.2646094560623169,296.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.3958878219127655,0.050000000745058,0.0515518449246883,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.9990000128746032,0.7370039224624634,0.4625886678695678,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.7611875534057617,0.2873415052890777,0.2762044966220855,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.6982097625732422,0.2188218981027603,1.0034854412078855,285.43798828125,286.04180908203125,293.2695007324219,286.8408203125,293.27081298828125,298.0146789550781,285.4382629394531,1.0,0.4994222223758697,1.0,1.0,0.0,1.0,-2.471124649047852,2.471119880676269,4.911486485070782e-06,1.909559726715088,0.8494308590888977,0.8494308590888977,0.0,145.31884765625,145.0,19584.1484375,-0.0,1473.474853515625,1.0,283.1499938964844,284.7105712890625,289.8145446777344,291.14312744140625,293.1499938964844,293.1499938964844,283.1499938964844,27728.71875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821168661117554,1.0,0.0,0.0,2.996709108352661,2.9967257976531982,5.992147293909511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.720703125,0.0,869.7537231445312,1895.4371337890625,0.0,1472.582275390625,0.7444234490394592,1.0,0.0,3.0,1.0,0.0
12074220,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.7601333856582642,0.287840187549591,0.2627896666526794,296.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.3949111998081207,0.050000000745058,0.0516028776764869,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.9990000128746032,0.732809841632843,0.4654226005077362,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.7579243183135986,0.2852436304092407,0.274286687374115,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520874023437,0.6947132349014282,0.2169650644063949,0.9954708814620972,285.45220947265625,286.1142578125,293.2110595703125,286.8163757324219,293.2124328613281,298.0096435546875,285.45263671875,1.0,0.4988415837287903,1.0,1.0,0.0,1.0,-2.460469484329224,2.4604647159576416,4.869255917583359e-06,1.9013254642486568,0.8402288556098938,0.8402288556098938,0.0,146.2592010498047,133.0,19315.923828125,-0.0,1463.658203125,1.0,283.1499938964844,284.7388610839844,289.7906799316406,291.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,26763.00390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769371032714844,1.0,0.0,0.0,2.9024031162261963,2.902418851852417,5.620937599815079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.02978515625,0.0,794.6719360351562,1895.4371337890625,0.0,1433.7164306640625,0.7219941020011902,1.0,0.0,3.0,1.0,0.0
12074280,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.7601333856582642,0.287840187549591,0.2627896666526794,296.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.3949111998081207,0.050000000745058,0.0516028776764869,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.9990000128746032,0.732809841632843,0.4654226005077362,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.7579243183135986,0.2852436304092407,0.274286687374115,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520874023437,0.6947132349014282,0.2169650644063949,0.9954708814620972,285.45220947265625,286.1142578125,293.2110595703125,286.8163757324219,293.2124328613281,298.0096435546875,285.45263671875,1.0,0.4988415837287903,1.0,1.0,0.0,1.0,-2.460469484329224,2.4604647159576416,4.869255917583359e-06,1.9013254642486568,0.8402288556098938,0.8402288556098938,0.0,146.2592010498047,133.0,19315.923828125,-0.0,1463.658203125,1.0,283.1499938964844,284.7388610839844,289.7906799316406,291.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,26763.00390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769371032714844,1.0,0.0,0.0,2.9024031162261963,2.902418851852417,5.620937599815079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.02978515625,0.0,794.6719360351562,1895.4371337890625,0.0,1433.7164306640625,0.7219941020011902,1.0,0.0,3.0,1.0,0.0
12074340,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.7610217332839966,0.2857207953929901,0.2608151137828827,296.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.39667609333992,0.050000000745058,0.0515112355351448,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.9990000128746032,0.7287651300430298,0.4602906405925751,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.7587697505950928,0.2830970287322998,0.2721869945526123,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.6952201724052429,0.2150459885597229,0.9865149855613708,285.4639892578125,286.19000244140625,293.1499938964844,286.7913818359375,293.15142822265625,298.0089416503906,285.4639892578125,1.0,0.4936819970607757,1.0,1.0,0.0,1.0,-2.438554048538208,2.438549280166626,4.783276381203905e-06,1.884542465209961,0.8301494121551514,0.8301494121551514,0.0,143.2267608642578,121.0,18971.47265625,-0.0,1423.0135498046875,1.0,283.1499938964844,284.765869140625,289.7654724121094,291.05926513671875,293.1499938964844,293.1499938964844,283.1499938964844,25800.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717840433120728,1.0,0.0,0.0,2.80370831489563,2.803723096847534,5.245162810751935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.049072265625,0.0,721.0822143554688,1895.4371337890625,0.0,1395.5927734375,0.6985933780670166,1.0,0.0,3.0,1.0,0.0
12074400,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.7610217332839966,0.2857207953929901,0.2608151137828827,296.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.39667609333992,0.050000000745058,0.0515112355351448,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.9990000128746032,0.7287651300430298,0.4602906405925751,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.7587697505950928,0.2830970287322998,0.2721869945526123,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.6952201724052429,0.2150459885597229,0.9865149855613708,285.4639892578125,286.19000244140625,293.1499938964844,286.7913818359375,293.15142822265625,298.0089416503906,285.4639892578125,1.0,0.4936819970607757,1.0,1.0,0.0,1.0,-2.438554048538208,2.438549280166626,4.783276381203905e-06,1.884542465209961,0.8301494121551514,0.8301494121551514,0.0,143.2267608642578,121.0,18971.47265625,-0.0,1423.0135498046875,1.0,283.1499938964844,284.765869140625,289.7654724121094,291.05926513671875,293.1499938964844,293.1499938964844,283.1499938964844,25800.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717840433120728,1.0,0.0,0.0,2.80370831489563,2.803723096847534,5.245162810751935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.049072265625,0.0,721.0822143554688,1895.4371337890625,0.0,1395.5927734375,0.6985933780670166,1.0,0.0,3.0,1.0,0.0
12074460,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7652233839035034,0.2835911512374878,0.2587263882160187,296.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.4004739820957184,0.050000000745058,0.051314428448677,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.9990000128746032,0.7266627550125122,0.4490804374217987,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7628801465034485,0.2809188961982727,0.2699467241764068,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6989277601242065,0.2131375521421432,0.9770081043243408,285.4719543457031,286.2705383300781,293.0850524902344,286.76483154296875,293.0866394042969,298.01226806640625,285.4718322753906,1.0,0.4856590330600738,1.0,1.0,0.0,1.0,-2.408232927322388,2.4082281589508057,4.665223968913779e-06,1.861108422279358,0.8190423846244812,0.8190423846244812,0.0,137.25938415527344,124.0,18560.2109375,-0.0,1360.5574951171875,1.0,283.1499938964844,284.7914428710937,289.73541259765625,291.0069580078125,293.1499938964844,293.1499938964844,283.1499938964844,24847.923828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659202575683594,1.0,0.0,0.0,2.700185775756836,2.700199604034424,4.864974698648439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.717041015625,0.0,649.197998046875,1895.4371337890625,0.0,1352.886962890625,0.674142599105835,1.0,0.0,3.0,1.0,0.0
12074520,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7652233839035034,0.2835911512374878,0.2587263882160187,296.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.4004739820957184,0.050000000745058,0.051314428448677,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.9990000128746032,0.7266627550125122,0.4490804374217987,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7628801465034485,0.2809188961982727,0.2699467241764068,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6989277601242065,0.2131375521421432,0.9770081043243408,285.4719543457031,286.2705383300781,293.0850524902344,286.76483154296875,293.0866394042969,298.01226806640625,285.4718322753906,1.0,0.4856590330600738,1.0,1.0,0.0,1.0,-2.408232927322388,2.4082281589508057,4.665223968913779e-06,1.861108422279358,0.8190423846244812,0.8190423846244812,0.0,137.25938415527344,124.0,18560.2109375,-0.0,1360.5574951171875,1.0,283.1499938964844,284.7914428710937,289.73541259765625,291.0069580078125,293.1499938964844,293.1499938964844,283.1499938964844,24847.923828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659202575683594,1.0,0.0,0.0,2.700185775756836,2.700199604034424,4.864974698648439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.717041015625,0.0,649.197998046875,1895.4371337890625,0.0,1352.886962890625,0.674142599105835,1.0,0.0,3.0,1.0,0.0
12074580,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.7665961980819702,0.2814817726612091,0.2567391097545624,296.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.4024499058723449,0.050000000745058,0.0512139834463596,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.9990000128746032,0.7256008386611938,0.4432417154312134,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.7641673684120178,0.2787419855594635,0.2677947282791137,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850769042969,0.6999369263648987,0.211302563548088,0.9682376980781556,285.4852294921875,286.3570861816406,293.0152587890625,286.7357788085937,293.0169677734375,298.012939453125,285.4857177734375,1.0,0.4809174835681915,1.0,1.0,0.0,1.0,-2.3855764865875244,2.385571956634521,4.577638264890993e-06,1.843395709991455,0.8069381713867188,0.8069381713867188,0.0,133.98046875,127.0,18175.279296875,-0.0,1319.596923828125,1.0,283.1499938964844,284.82373046875,289.7019348144531,290.9497375488281,293.1499938964844,293.1499938964844,283.1499938964844,23899.330078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590933799743652,1.0,0.0,0.0,2.591582059860229,2.59159517288208,4.4814984789809387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.312255859375,0.0,579.3380737304688,1895.4371337890625,0.0,1304.100830078125,0.6485916376113892,1.0,0.0,3.0,1.0,0.0
12074640,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.7665961980819702,0.2814817726612091,0.2567391097545624,296.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.4024499058723449,0.050000000745058,0.0512139834463596,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.9990000128746032,0.7256008386611938,0.4432417154312134,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.7641673684120178,0.2787419855594635,0.2677947282791137,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850769042969,0.6999369263648987,0.211302563548088,0.9682376980781556,285.4852294921875,286.3570861816406,293.0152587890625,286.7357788085937,293.0169677734375,298.012939453125,285.4857177734375,1.0,0.4809174835681915,1.0,1.0,0.0,1.0,-2.3855764865875244,2.385571956634521,4.577638264890993e-06,1.843395709991455,0.8069381713867188,0.8069381713867188,0.0,133.98046875,127.0,18175.279296875,-0.0,1319.596923828125,1.0,283.1499938964844,284.82373046875,289.7019348144531,290.9497375488281,293.1499938964844,293.1499938964844,283.1499938964844,23899.330078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590933799743652,1.0,0.0,0.0,2.591582059860229,2.59159517288208,4.4814984789809387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.312255859375,0.0,579.3380737304688,1895.4371337890625,0.0,1304.100830078125,0.6485916376113892,1.0,0.0,3.0,1.0,0.0
12074700,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7663232684135437,0.2804324626922607,0.2557785212993622,296.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.494384765625,0.4028535485267639,0.050000000745058,0.051193781197071,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.9990000128746032,0.7248088717460632,0.4420545995235443,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7638539671897888,0.2776522934436798,0.2667477428913116,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.6995338201522827,0.210397332906723,0.9640764594078064,285.4975280761719,286.4024658203125,292.9786376953125,286.72039794921875,292.9804077148437,298.0120849609375,285.4985656738281,1.0,0.4793319404125213,1.0,1.0,0.0,1.0,-2.3767130374908447,2.376708507537842,4.54366636404302e-06,1.8364975452423096,0.80057293176651,0.80057293176651,0.0,133.18479919433594,127.0,17981.951171875,-0.0,1305.727783203125,1.0,283.1499938964844,284.8466491699219,289.68511962890625,290.9208068847656,293.1499938964844,293.1499938964844,283.1499938964844,23282.3671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554902195930481,1.0,0.0,0.0,2.5278234481811523,2.5278360843658447,4.26370206696447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.8720703125,0.0,540.4440307617188,1895.4371337890625,0.0,1278.767822265625,0.636313796043396,1.0,0.0,3.0,1.0,0.0
12074760,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069274902344,0.7655897736549377,0.279387503862381,0.2548379004001617,296.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.4029759764671325,0.050000000745058,0.0511877536773681,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.9990000128746032,0.7237617373466492,0.4416956901550293,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069274902344,0.763078510761261,0.2765616178512573,0.2657161355018616,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.6986854076385498,0.2094925194978714,0.9600032567977904,285.5070495605469,286.4492492675781,292.9409484863281,286.7044677734375,292.9427490234375,298.0108947753906,285.5079040527344,1.0,0.4781620502471924,1.0,1.0,0.0,1.0,-2.3690102100372314,2.3690056800842285,4.514252395892981e-06,1.830503940582276,0.7939187288284302,0.7939187288284302,0.0,132.78639221191406,130.0,17813.01171875,-0.0,1294.9296875,1.0,283.1499938964844,284.86474609375,289.66900634765625,290.89422607421875,293.1499938964844,293.1499938964844,283.1499938964844,22947.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519282460212708,1.0,0.0,0.0,2.478071689605713,2.478084087371826,4.097520331924898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.364990234375,0.0,512.0653686523438,1895.4371337890625,0.0,1254.013671875,0.6219751238822937,1.0,0.0,3.0,1.0,0.0
12074820,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.7630480527877808,0.277316004037857,0.252999484539032,296.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.4025604426860809,0.050000000745058,0.0512088909745216,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.7208510637283325,0.4429201185703277,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.7604479193687439,0.2743791341781616,0.2636818289756775,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.6959202289581299,0.2076722383499145,0.9519763588905334,285.5360107421875,286.546630859375,292.8623962402344,286.6709899902344,292.86431884765625,298.0076904296875,285.5372009277344,1.0,0.4767840504646301,1.0,1.0,0.0,1.0,-2.3562088012695312,2.3562045097351074,4.46559442934813e-06,1.820545315742493,0.7800022959709167,0.7800022959709167,0.0,132.915283203125,133.0,17455.041015625,-0.0,1280.28955078125,1.0,283.1499938964844,284.9136657714844,289.6359558105469,290.83935546875,293.1499938964844,293.1499938964844,283.1499938964844,21988.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448737978935242,1.0,0.0,0.0,2.359774589538574,2.359785795211792,3.715646812452178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.70703125,0.0,447.88482666015625,1895.4371337890625,0.0,1205.855224609375,0.5943294167518616,1.0,0.0,3.0,1.0,0.0
12074880,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.7630480527877808,0.277316004037857,0.252999484539032,296.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.4025604426860809,0.050000000745058,0.0512088909745216,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.7208510637283325,0.4429201185703277,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.7604479193687439,0.2743791341781616,0.2636818289756775,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.6959202289581299,0.2076722383499145,0.9519763588905334,285.5360107421875,286.546630859375,292.8623962402344,286.6709899902344,292.86431884765625,298.0076904296875,285.5372009277344,1.0,0.4767840504646301,1.0,1.0,0.0,1.0,-2.3562088012695312,2.3562045097351074,4.46559442934813e-06,1.820545315742493,0.7800022959709167,0.7800022959709167,0.0,132.915283203125,133.0,17455.041015625,-0.0,1280.28955078125,1.0,283.1499938964844,284.9136657714844,289.6359558105469,290.83935546875,293.1499938964844,293.1499938964844,283.1499938964844,21988.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448737978935242,1.0,0.0,0.0,2.359774589538574,2.359785795211792,3.715646812452178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.70703125,0.0,447.88482666015625,1895.4371337890625,0.0,1205.855224609375,0.5943294167518616,1.0,0.0,3.0,1.0,0.0
12074940,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.7595085501670837,0.2752768099308014,0.2512184381484985,296.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679626464844,0.4015029072761535,0.050000000745058,0.0512627400457859,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.9990000128746032,0.7168878316879272,0.4460431933403015,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.7568066120147705,0.2721997797489166,0.2616813778877258,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.6921091079711914,0.2058290243148803,0.9440102577209472,285.5721435546875,286.6488952636719,292.7799377441406,286.6355285644531,292.7819519042969,298.0035705566406,285.57373046875,1.0,0.4763488471508026,1.0,1.0,0.0,1.0,-2.345911026000977,2.3459067344665527,4.426656232681125e-06,1.8125364780426023,0.7652202844619751,0.7652202844619751,0.0,133.95413208007812,136.0,17091.72265625,-0.0,1272.3426513671875,1.0,283.1499938964844,284.9707946777344,289.60113525390625,290.782958984375,293.1499938964844,293.1499938964844,283.1499938964844,21020.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379711627960205,1.0,0.0,0.0,2.2370152473449707,2.237025499343872,3.339114016398526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.4853515625,0.0,387.33831787109375,1895.4371337890625,0.0,1159.8782958984375,0.5687362551689148,1.0,0.0,3.0,1.0,0.0
12075000,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.7595085501670837,0.2752768099308014,0.2512184381484985,296.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679626464844,0.4015029072761535,0.050000000745058,0.0512627400457859,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.9990000128746032,0.7168878316879272,0.4460431933403015,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.7568066120147705,0.2721997797489166,0.2616813778877258,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.6921091079711914,0.2058290243148803,0.9440102577209472,285.5721435546875,286.6488952636719,292.7799377441406,286.6355285644531,292.7819519042969,298.0035705566406,285.57373046875,1.0,0.4763488471508026,1.0,1.0,0.0,1.0,-2.345911026000977,2.3459067344665527,4.426656232681125e-06,1.8125364780426023,0.7652202844619751,0.7652202844619751,0.0,133.95413208007812,136.0,17091.72265625,-0.0,1272.3426513671875,1.0,283.1499938964844,284.9707946777344,289.60113525390625,290.782958984375,293.1499938964844,293.1499938964844,283.1499938964844,21020.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379711627960205,1.0,0.0,0.0,2.2370152473449707,2.237025499343872,3.339114016398526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.4853515625,0.0,387.33831787109375,1895.4371337890625,0.0,1159.8782958984375,0.5687362551689148,1.0,0.0,3.0,1.0,0.0
12075060,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.7563750743865967,0.2737263143062591,0.249886468052864,296.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.4003967642784118,0.050000000745058,0.0513195656239986,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948486328125,0.9990000128746032,0.7132153511047363,0.449318915605545,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.753589928150177,0.2705277800559997,0.2601698935031891,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940856933594,0.6887144446372986,0.204393669962883,0.9379112720489502,285.5945129394531,286.7296142578125,292.7148132324219,286.6073913574219,292.7169189453125,297.99871826171875,285.5959777832031,1.0,0.476458340883255,1.0,1.0,0.0,1.0,-2.3391714096069336,2.3391668796539307,4.401272690301994e-06,1.807296872138977,0.7532351016998291,0.7532351016998291,0.0,135.1817169189453,136.0,16838.029296875,-0.0,1269.3504638671875,1.0,283.1499938964844,285.0071105957031,289.5743713378906,290.7412414550781,293.1499938964844,293.1499938964844,283.1499938964844,20672.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329873204231262,1.0,0.0,0.0,2.1609866619110107,2.160996675491333,3.1160010394160054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.6875,0.0,353.84979248046875,1895.4371337890625,0.0,1127.4063720703125,0.5517739653587341,1.0,0.0,3.0,1.0,0.0
12075120,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.755337655544281,0.2732700705528259,0.249476209282875,296.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975952148437,0.4000060558319092,0.050000000745058,0.0513397492468357,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.9990000128746032,0.7119453549385071,0.4504767954349518,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60107421875,0.7525150179862976,0.2699943482875824,0.2596901953220367,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.6875723600387573,0.2039316445589065,0.93595951795578,285.60125732421875,286.755615234375,292.69384765625,286.5982666015625,292.6959533691406,297.9932861328125,285.6026916503906,1.0,0.4765515923500061,1.0,1.0,0.0,1.0,-2.337172508239746,2.3371682167053223,4.393759354570648e-06,1.805742859840393,0.7493149042129517,0.7493149042129517,0.0,135.63018798828125,124.0,16758.5,-0.0,1268.8009033203125,1.0,283.1499938964844,285.0181884765625,289.56573486328125,290.7279663085937,293.1499938964844,293.1499938964844,283.1499938964844,20595.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314588189125061,1.0,0.0,0.0,2.1380515098571777,2.138061285018921,3.050210182209412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.0283203125,0.0,344.2781066894531,1895.4371337890625,0.0,1117.571533203125,0.5467166304588318,1.0,0.0,3.0,1.0,0.0
12075180,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.7558199167251587,0.2713293731212616,0.2477048188447952,296.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.4013831317424774,0.050000000745058,0.0512692742049694,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.9990000128746032,0.7074370980262756,0.4464014172554016,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.7526609897613525,0.267719954252243,0.2574956119060516,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220092773437,0.68740314245224,0.2019528597593307,0.9268513917922974,285.6222839355469,286.8664245605469,292.6044921875,286.55938720703125,292.606689453125,297.9819641113281,285.623046875,1.0,0.4718855917453766,1.0,1.0,0.0,1.0,-2.316501379013061,2.3164970874786377,4.316798822401324e-06,1.7898659706115725,0.7321457862854004,0.7321457862854004,0.0,133.2097625732422,112.0,16362.2705078125,-0.0,1235.25927734375,1.0,283.1499938964844,285.057861328125,289.52734375,290.668701171875,293.1499938964844,293.1499938964844,283.1499938964844,20407.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625110924243927,1.0,0.0,0.0,2.045162916183472,2.045171976089477,2.7909314326279855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.51513671875,0.0,307.87744140625,1895.4371337890625,0.0,1077.362548828125,0.5265281796455383,1.0,0.0,3.0,1.0,0.0
12075240,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.7558199167251587,0.2713293731212616,0.2477048188447952,296.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.4013831317424774,0.050000000745058,0.0512692742049694,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.9990000128746032,0.7074370980262756,0.4464014172554016,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.7526609897613525,0.267719954252243,0.2574956119060516,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220092773437,0.68740314245224,0.2019528597593307,0.9268513917922974,285.6222839355469,286.8664245605469,292.6044921875,286.55938720703125,292.606689453125,297.9819641113281,285.623046875,1.0,0.4718855917453766,1.0,1.0,0.0,1.0,-2.316501379013061,2.3164970874786377,4.316798822401324e-06,1.7898659706115725,0.7321457862854004,0.7321457862854004,0.0,133.2097625732422,112.0,16362.2705078125,-0.0,1235.25927734375,1.0,283.1499938964844,285.057861328125,289.52734375,290.668701171875,293.1499938964844,293.1499938964844,283.1499938964844,20407.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625110924243927,1.0,0.0,0.0,2.045162916183472,2.045171976089477,2.7909314326279855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.51513671875,0.0,307.87744140625,1895.4371337890625,0.0,1077.362548828125,0.5265281796455383,1.0,0.0,3.0,1.0,0.0
