time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075300,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297302246094,0.7573642730712891,0.2702504098415375,0.2466842979192733,296.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.4029474854469299,0.050000000745058,0.0511901900172233,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.9990000128746032,0.7059592604637146,0.4417883157730102,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62969970703125,0.754087507724762,0.2665610313415527,0.2563315331935882,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.6886698603630066,0.2009588629007339,0.9220240116119384,285.6297912597656,286.9232482910156,292.55865478515625,286.53936767578125,292.5609130859375,297.9837951660156,285.63043212890625,1.0,0.4683196246623993,1.0,1.0,0.0,1.0,-2.3024449348449707,2.302440643310547,4.264719336788403e-06,1.778982639312744,0.7230287790298462,0.7230287790298462,0.0,130.77439880371094,112.0,16140.47265625,-0.0,1209.650390625,1.0,283.1499938964844,285.07550048828125,289.5058898925781,290.6353454589844,293.1499938964844,293.1499938964844,283.1499938964844,20374.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216967105865479,1.0,0.0,0.0,1.9990198612213133,1.9990288019180296,2.66641421831082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.566650390625,0.0,291.10040283203125,1895.4371337890625,0.0,1056.1658935546875,0.516668975353241,1.0,0.0,3.0,1.0,0.0
12075360,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.7596426606178284,0.2691598236560821,0.2456181496381759,296.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348571777344,0.4049761891365051,0.050000000745058,0.051089834421873,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6367492675781,0.9990000128746032,0.7049278616905212,0.435865581035614,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.7562505602836609,0.265391081571579,0.255134642124176,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.6906759142875671,0.1999736726284027,0.9171181321144104,285.6365966796875,286.98095703125,292.5121459960937,286.5190124511719,292.5144348144531,297.9901123046875,285.6371765136719,1.0,0.4640993177890777,1.0,1.0,0.0,1.0,-2.2866005897521973,2.286596298217773,4.206386620353442e-06,1.7666984796524048,0.713554322719574,0.713554322719574,0.0,127.74823760986328,115.0,15906.740234375,-0.0,1180.01806640625,1.0,283.1499938964844,285.0928649902344,289.4830322265625,290.5996398925781,293.1499938964844,293.1499938964844,283.1499938964844,20369.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179783344268799,1.0,0.0,0.0,1.9523767232894893,1.952385425567627,2.543434902690933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.750244140625,0.0,274.9374084472656,1895.4371337890625,0.0,1033.4298095703125,0.5068072080612183,1.0,0.0,3.0,1.0,0.0
12075420,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.7607083916664124,0.2669781148433685,0.243590161204338,296.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.406870424747467,0.050000000745058,0.0509990565478801,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65753173828125,0.9990000128746032,0.703079879283905,0.4304291307926178,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.7571184039115906,0.2630517184734344,0.2528398334980011,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.6913155913352966,0.198057159781456,0.9080354571342468,285.6572265625,287.0987854003906,292.4171142578125,286.477294921875,292.41949462890625,298.002685546875,285.6586303710937,1.0,0.4594607353210449,1.0,1.0,0.0,1.0,-2.2638468742370605,2.2638425827026367,4.123028702451848e-06,1.7488678693771362,0.693671703338623,0.693671703338623,0.0,124.75173950195312,118.0,15471.0087890625,-0.0,1143.306884765625,1.0,283.1499938964844,285.13531494140625,289.4352722167969,290.5250244140625,293.1499938964844,293.1499938964844,283.1499938964844,20410.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609557569026947,1.0,0.0,0.0,1.8564306497573853,1.8564388751983645,2.2995922677182534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.46142578125,0.0,243.9495391845703,1895.4371337890625,0.0,983.3118286132812,0.4868086278438568,1.0,0.0,3.0,1.0,0.0
12075480,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.7607083916664124,0.2669781148433685,0.243590161204338,296.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.406870424747467,0.050000000745058,0.0509990565478801,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65753173828125,0.9990000128746032,0.703079879283905,0.4304291307926178,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.7571184039115906,0.2630517184734344,0.2528398334980011,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.6913155913352966,0.198057159781456,0.9080354571342468,285.6572265625,287.0987854003906,292.4171142578125,286.477294921875,292.41949462890625,298.002685546875,285.6586303710937,1.0,0.4594607353210449,1.0,1.0,0.0,1.0,-2.2638468742370605,2.2638425827026367,4.123028702451848e-06,1.7488678693771362,0.693671703338623,0.693671703338623,0.0,124.75173950195312,118.0,15471.0087890625,-0.0,1143.306884765625,1.0,283.1499938964844,285.13531494140625,289.4352722167969,290.5250244140625,293.1499938964844,293.1499938964844,283.1499938964844,20410.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609557569026947,1.0,0.0,0.0,1.8564306497573853,1.8564388751983645,2.2995922677182534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.46142578125,0.0,243.9495391845703,1895.4371337890625,0.0,983.3118286132812,0.4868086278438568,1.0,0.0,3.0,1.0,0.0
12075540,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.7594003081321716,0.2647817134857178,0.241591528058052,296.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.4073270261287689,0.050000000745058,0.0509777963161468,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.9990000128746032,0.7005962133407593,0.429136574268341,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.755681574344635,0.2607156336307525,0.2506157755851745,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.6897210478782654,0.1961690783500671,0.8994609713554382,285.6898193359375,287.2195739746094,292.3197021484375,286.4344787597656,292.3221435546875,298.0013122558594,285.6918640136719,1.0,0.4567379653453827,1.0,1.0,0.0,1.0,-2.2468926906585693,2.2468886375427246,4.061580511915963e-06,1.7356325387954712,0.672675371170044,0.672675371170044,0.0,123.70104217529295,121.0,15050.5322265625,-0.0,1120.88916015625,1.0,283.1499938964844,285.1897888183594,289.3887939453125,290.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,20475.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003738641738892,1.0,0.0,0.0,1.7561631202697754,1.7561708688735962,2.0578944770477403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.44677734375,0.0,214.47708129882807,1895.4371337890625,0.0,930.8838500976562,0.4662704467773437,1.0,0.0,3.0,1.0,0.0
12075600,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.7594003081321716,0.2647817134857178,0.241591528058052,296.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.4073270261287689,0.050000000745058,0.0509777963161468,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.9990000128746032,0.7005962133407593,0.429136574268341,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.755681574344635,0.2607156336307525,0.2506157755851745,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.6897210478782654,0.1961690783500671,0.8994609713554382,285.6898193359375,287.2195739746094,292.3197021484375,286.4344787597656,292.3221435546875,298.0013122558594,285.6918640136719,1.0,0.4567379653453827,1.0,1.0,0.0,1.0,-2.2468926906585693,2.2468886375427246,4.061580511915963e-06,1.7356325387954712,0.672675371170044,0.672675371170044,0.0,123.70104217529295,121.0,15050.5322265625,-0.0,1120.88916015625,1.0,283.1499938964844,285.1897888183594,289.3887939453125,290.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,20475.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003738641738892,1.0,0.0,0.0,1.7561631202697754,1.7561708688735962,2.0578944770477403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.44677734375,0.0,214.47708129882807,1895.4371337890625,0.0,930.8838500976562,0.4662704467773437,1.0,0.0,3.0,1.0,0.0
12075660,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7567176818847656,0.2627555131912231,0.2397484630346298,296.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.4068498313426971,0.050000000745058,0.0510005019605159,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.9990000128746032,0.6972500681877136,0.4304915070533752,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7527880668640137,0.258397102355957,0.2484482824802398,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.6866707801818848,0.1942899376153946,0.8911486268043518,285.73370361328125,287.3428955078125,292.2202453613281,286.39068603515625,292.2227478027344,297.9932861328125,285.73638916015625,1.0,0.455373466014862,1.0,1.0,0.0,1.0,-2.2337429523468018,2.233739137649536,4.014252681372454e-06,1.725363850593567,0.6506764888763428,0.6506764888763428,0.0,123.88182067871094,124.0,14629.1220703125,-0.0,1107.4853515625,1.0,283.1499938964844,285.256103515625,289.3436279296875,290.3806457519531,293.1499938964844,293.1499938964844,283.1499938964844,20533.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909367799758911,1.0,0.0,0.0,1.6515642404556274,1.65157151222229,1.8200543649982137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.90869140625,0.0,186.59841918945312,1895.4371337890625,0.0,879.5882568359375,0.4452217817306518,1.0,0.0,3.0,1.0,0.0
12075720,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7567176818847656,0.2627555131912231,0.2397484630346298,296.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.4068498313426971,0.050000000745058,0.0510005019605159,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.9990000128746032,0.6972500681877136,0.4304915070533752,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7527880668640137,0.258397102355957,0.2484482824802398,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.6866707801818848,0.1942899376153946,0.8911486268043518,285.73370361328125,287.3428955078125,292.2202453613281,286.39068603515625,292.2227478027344,297.9932861328125,285.73638916015625,1.0,0.455373466014862,1.0,1.0,0.0,1.0,-2.2337429523468018,2.233739137649536,4.014252681372454e-06,1.725363850593567,0.6506764888763428,0.6506764888763428,0.0,123.88182067871094,124.0,14629.1220703125,-0.0,1107.4853515625,1.0,283.1499938964844,285.256103515625,289.3436279296875,290.3806457519531,293.1499938964844,293.1499938964844,283.1499938964844,20533.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909367799758911,1.0,0.0,0.0,1.6515642404556274,1.65157151222229,1.8200543649982137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.90869140625,0.0,186.59841918945312,1895.4371337890625,0.0,879.5882568359375,0.4452217817306518,1.0,0.0,3.0,1.0,0.0
12075780,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.7531863451004028,0.2607994973659515,0.2380589097738266,296.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.4057425856590271,0.050000000745058,0.0510536134243011,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.9990000128746032,0.6932914853096008,0.4336605370044708,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7489631175994873,0.2561105191707611,0.2463376820087433,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.6826456785202026,0.1924189180135727,0.8830112814903259,285.7893371582031,287.4684143066406,292.1190185546875,286.3461303710937,292.12158203125,297.9788818359375,285.792724609375,1.0,0.4549598097801208,1.0,1.0,0.0,1.0,-2.2232728004455566,2.223268985748291,3.976779225922655e-06,1.7171869277954102,0.6278068423271179,0.6278068423271179,0.0,124.9149169921875,127.0,14198.3408203125,-0.0,1100.2694091796875,1.0,283.1499938964844,285.33465576171875,289.2983703613281,290.30908203125,293.1499938964844,293.1499938964844,283.1499938964844,20559.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813864469528198,1.0,0.0,0.0,1.5435409545898438,1.543547749519348,1.5897533955921977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.1552734375,0.0,160.63003540039062,1895.4371337890625,0.0,830.3859252929688,0.4238989949226379,1.0,0.0,3.0,1.0,0.0
12075840,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.7531863451004028,0.2607994973659515,0.2380589097738266,296.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.4057425856590271,0.050000000745058,0.0510536134243011,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.9990000128746032,0.6932914853096008,0.4336605370044708,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7489631175994873,0.2561105191707611,0.2463376820087433,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.6826456785202026,0.1924189180135727,0.8830112814903259,285.7893371582031,287.4684143066406,292.1190185546875,286.3461303710937,292.12158203125,297.9788818359375,285.792724609375,1.0,0.4549598097801208,1.0,1.0,0.0,1.0,-2.2232728004455566,2.223268985748291,3.976779225922655e-06,1.7171869277954102,0.6278068423271179,0.6278068423271179,0.0,124.9149169921875,127.0,14198.3408203125,-0.0,1100.2694091796875,1.0,283.1499938964844,285.33465576171875,289.2983703613281,290.30908203125,293.1499938964844,293.1499938964844,283.1499938964844,20559.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813864469528198,1.0,0.0,0.0,1.5435409545898438,1.543547749519348,1.5897533955921977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.1552734375,0.0,160.63003540039062,1895.4371337890625,0.0,830.3859252929688,0.4238989949226379,1.0,0.0,3.0,1.0,0.0
12075900,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211975097656,0.7511515021324158,0.2598081231117248,0.237204447388649,296.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131408691406,0.4050200879573822,0.050000000745058,0.0510887652635574,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.9990000128746032,0.6911592483520508,0.4357471466064453,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211669921875,0.7468194961547852,0.2549831569194793,0.2453048080205917,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.6803805828094482,0.1914895325899124,0.8790056109428406,285.8216247558594,287.5318603515625,292.0678405761719,286.3236083984375,292.0704345703125,297.97039794921875,285.8253479003906,1.0,0.4550146460533142,1.0,1.0,0.0,1.0,-2.2187423706054688,2.218738555908203,3.9606211430509575e-06,1.7136480808258057,0.6160884499549866,0.6160884499549866,0.0,125.670654296875,127.0,13977.4365234375,-0.0,1098.3282470703125,1.0,283.1499938964844,285.3785705566406,289.2753295898437,290.272705078125,293.1499938964844,293.1499938964844,283.1499938964844,20555.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765351057052612,1.0,0.0,0.0,1.4887123107910156,1.488718867301941,1.478818916211822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.03125,0.0,148.47987365722656,1895.4371337890625,0.0,806.4027709960938,0.4132488667964935,1.0,0.0,3.0,1.0,0.0
12075960,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.7490099668502808,0.2588273584842682,0.236359104514122,296.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84765625,0.4042172729969024,0.050000000745058,0.0511282719671726,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.9990000128746032,0.6889234781265259,0.43808114528656,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.7445777654647827,0.2538683116436004,0.2442873865365982,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556213378906,0.6780036687850952,0.1905660182237625,0.8750439286231995,285.8569030761719,287.595703125,292.016357421875,286.3009338378906,292.0189819335937,297.9617004394531,285.8609619140625,1.0,0.4552059769630432,1.0,1.0,0.0,1.0,-2.214596748352051,2.214592695236206,3.945865046262043e-06,1.710409164428711,0.604205310344696,0.604205310344696,0.0,126.54835510253906,115.0,13752.3076171875,-0.0,1097.2578125,1.0,283.1499938964844,285.42547607421875,289.2519226074219,290.2357788085937,293.1499938964844,293.1499938964844,283.1499938964844,20539.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715966820716858,1.0,0.0,0.0,1.4336445331573486,1.4336508512496948,1.3714385715957178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.6982421875,0.0,136.94232177734375,1895.4371337890625,0.0,782.670166015625,0.4026779234409332,1.0,0.0,3.0,1.0,0.0
12076020,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.7495092153549194,0.2569314837455749,0.2345730662345886,296.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.4056726098060608,0.050000000745058,0.0510573834180831,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.9990000128746032,0.6851271390914917,0.4338654577732086,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.7447625994682312,0.2516584396362304,0.2421268671751022,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.677959144115448,0.1887320578098297,0.8664627075195312,285.92889404296875,287.72442626953125,291.9125671386719,286.2553405761719,291.91522216796875,297.95526123046875,285.9328308105469,1.0,0.4505622684955597,1.0,1.0,0.0,1.0,-2.194413661956787,2.194409847259521,3.874797130265506e-06,1.6948494911193848,0.5798921585083008,0.5798921585083008,0.0,124.16790771484376,103.0,13239.3056640625,-0.0,1067.177490234375,1.0,283.1499938964844,285.5218505859375,289.2033996582031,290.1583557128906,293.1499938964844,293.1499938964844,283.1499938964844,20470.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612629055976868,1.0,0.0,0.0,1.3235481977462769,1.3235541582107544,1.1688880618976329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.810546875,0.0,115.79810333251952,1895.4371337890625,0.0,735.168701171875,0.3819677233695984,1.0,0.0,3.0,1.0,0.0
12076080,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.7495092153549194,0.2569314837455749,0.2345730662345886,296.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.4056726098060608,0.050000000745058,0.0510573834180831,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.9990000128746032,0.6851271390914917,0.4338654577732086,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.7447625994682312,0.2516584396362304,0.2421268671751022,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.677959144115448,0.1887320578098297,0.8664627075195312,285.92889404296875,287.72442626953125,291.9125671386719,286.2553405761719,291.91522216796875,297.95526123046875,285.9328308105469,1.0,0.4505622684955597,1.0,1.0,0.0,1.0,-2.194413661956787,2.194409847259521,3.874797130265506e-06,1.6948494911193848,0.5798921585083008,0.5798921585083008,0.0,124.16790771484376,103.0,13239.3056640625,-0.0,1067.177490234375,1.0,283.1499938964844,285.5218505859375,289.2033996582031,290.1583557128906,293.1499938964844,293.1499938964844,283.1499938964844,20470.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612629055976868,1.0,0.0,0.0,1.3235481977462769,1.3235541582107544,1.1688880618976329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.810546875,0.0,115.79810333251952,1895.4371337890625,0.0,735.168701171875,0.3819677233695984,1.0,0.0,3.0,1.0,0.0
12076140,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.7538256645202637,0.2551407814025879,0.2327765375375747,296.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.4095577299594879,0.050000000745058,0.050876434892416,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9990000128746032,0.6831581592559814,0.422927051782608,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.7486187815666199,0.2494938522577285,0.239894762635231,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.68166184425354,0.18698750436306,0.8576716184616089,286.0027160644531,287.8541259765625,291.8079528808594,286.20947265625,291.8106689453125,297.9710388183594,286.00689697265625,1.0,0.4427837431430816,1.0,1.0,0.0,1.0,-2.1656653881073,2.165661573410034,3.774467359107802e-06,1.672508716583252,0.5548283457756042,0.5548283457756042,0.0,118.75526428222656,106.0,12671.6708984375,-0.0,1017.6934814453124,1.0,283.1499938964844,285.6215209960937,289.15118408203125,290.0736389160156,293.1499938964844,293.1499938964844,283.1499938964844,20361.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496518015861511,1.0,0.0,0.0,1.2145925760269165,1.2145980596542358,9.843615345062062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.93115234375,0.0,97.26288604736328,1895.4371337890625,0.0,685.1463623046875,0.3621147572994232,1.0,0.0,3.0,1.0,0.0
12076200,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.7538256645202637,0.2551407814025879,0.2327765375375747,296.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.4095577299594879,0.050000000745058,0.050876434892416,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9990000128746032,0.6831581592559814,0.422927051782608,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.7486187815666199,0.2494938522577285,0.239894762635231,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.68166184425354,0.18698750436306,0.8576716184616089,286.0027160644531,287.8541259765625,291.8079528808594,286.20947265625,291.8106689453125,297.9710388183594,286.00689697265625,1.0,0.4427837431430816,1.0,1.0,0.0,1.0,-2.1656653881073,2.165661573410034,3.774467359107802e-06,1.672508716583252,0.5548283457756042,0.5548283457756042,0.0,118.75526428222656,106.0,12671.6708984375,-0.0,1017.6934814453124,1.0,283.1499938964844,285.6215209960937,289.15118408203125,290.0736389160156,293.1499938964844,293.1499938964844,283.1499938964844,20361.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496518015861511,1.0,0.0,0.0,1.2145925760269165,1.2145980596542358,9.843615345062062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.93115234375,0.0,97.26288604736328,1895.4371337890625,0.0,685.1463623046875,0.3621147572994232,1.0,0.0,3.0,1.0,0.0
12076260,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736694335937,0.7555239796638489,0.2537278831005096,0.231404960155487,296.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.4115534424781799,0.050000000745058,0.0507889315485954,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9990000128746032,0.6821765303611755,0.4175289273262024,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.7499287724494934,0.2477348297834396,0.2381317615509033,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.6828967928886414,0.1856311559677124,0.8510434627532959,286.0742492675781,287.963623046875,291.7196655273437,286.1708984375,291.722412109375,297.9908447265625,286.07958984375,1.0,0.438765674829483,1.0,1.0,0.0,1.0,-2.1473398208618164,2.14733624458313,3.7109648474142887e-06,1.6580939292907717,0.5333597660064697,0.5333597660064697,0.0,116.00951385498048,106.0,12202.5068359375,-0.0,989.3327026367188,1.0,283.1499938964844,285.71405029296875,289.10595703125,289.99932861328125,293.1499938964844,293.1499938964844,283.1499938964844,20233.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386274456977844,1.0,0.0,0.0,1.1253057718276978,1.125311017036438,8.449568866808478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.502685546875,0.0,83.7118911743164,1895.4371337890625,0.0,640.7703247070312,0.3463670015335083,1.0,0.0,3.0,1.0,0.0
12076320,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.7556321024894714,0.2534686326980591,0.2311588078737259,296.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.4117895364761352,0.050000000745058,0.0507788360118866,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.9990000128746032,0.681945264339447,0.4169013202190399,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.74996417760849,0.24740631878376,0.237808883190155,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.6829242706298828,0.18538199365139,0.8498603701591492,286.0895080566406,287.9844970703125,291.70281982421875,286.16357421875,291.70556640625,297.9935607910156,286.094970703125,1.0,0.4381783604621887,1.0,1.0,0.0,1.0,-2.1444685459136963,2.1444649696350098,3.701083187479526e-06,1.6558449268341064,0.5292478203773499,0.5292478203773499,0.0,115.67181396484376,109.0,12114.712890625,-0.0,985.2647094726562,1.0,283.1499938964844,285.7330627441406,289.0974426269531,289.9853210449219,293.1499938964844,293.1499938964844,283.1499938964844,20205.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364147424697876,1.0,0.0,0.0,1.1086605787277222,1.1086658239364624,8.20145089619473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.8603515625,0.0,81.34031677246094,1895.4371337890625,0.0,632.2152099609375,0.3434864282608032,1.0,0.0,3.0,1.0,0.0
12076380,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.7552347183227539,0.2519215047359466,0.2297160923480987,296.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792297363281,0.4125219285488128,0.050000000745058,0.0507479533553123,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946105957031,0.9990000128746032,0.6803354024887085,0.4149701297283172,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.7491129040718079,0.2454017847776413,0.2358683347702026,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.6820460557937622,0.1838763654232025,0.8428696990013123,286.1932678222656,288.1151123046875,291.59747314453125,286.1177978515625,291.60028076171875,297.99432373046875,286.1996154785156,1.0,0.435569018125534,1.0,1.0,0.0,1.0,-2.129648447036743,2.1296448707580566,3.6502985949482536e-06,1.6442326307296753,0.5034292340278625,0.5034292340278625,0.0,114.46791076660156,112.0,11570.4560546875,-0.0,966.3721313476562,1.0,283.1499938964844,285.8587646484375,289.04638671875,289.8999328613281,293.1499938964844,293.1499938964844,283.1499938964844,20006.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220837593078613,1.0,0.0,0.0,1.007885217666626,1.0078901052474976,6.778218875069797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.5712890625,0.0,67.98632049560547,1895.4371337890625,0.0,579.5224609375,0.3264699280261993,1.0,0.0,3.0,1.0,0.0
12076440,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.7552347183227539,0.2519215047359466,0.2297160923480987,296.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792297363281,0.4125219285488128,0.050000000745058,0.0507479533553123,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946105957031,0.9990000128746032,0.6803354024887085,0.4149701297283172,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.7491129040718079,0.2454017847776413,0.2358683347702026,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.6820460557937622,0.1838763654232025,0.8428696990013123,286.1932678222656,288.1151123046875,291.59747314453125,286.1177978515625,291.60028076171875,297.99432373046875,286.1996154785156,1.0,0.435569018125534,1.0,1.0,0.0,1.0,-2.129648447036743,2.1296448707580566,3.6502985949482536e-06,1.6442326307296753,0.5034292340278625,0.5034292340278625,0.0,114.46791076660156,112.0,11570.4560546875,-0.0,966.3721313476562,1.0,283.1499938964844,285.8587646484375,289.04638671875,289.8999328613281,293.1499938964844,293.1499938964844,283.1499938964844,20006.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220837593078613,1.0,0.0,0.0,1.007885217666626,1.0078901052474976,6.778218875069797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.5712890625,0.0,67.98632049560547,1895.4371337890625,0.0,579.5224609375,0.3264699280261993,1.0,0.0,3.0,1.0,0.0
12076500,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492980957031,0.7544673681259155,0.2511945962905884,0.2290529906749725,296.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.4124840497970581,0.050000000745058,0.0507496334612369,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.9990000128746032,0.6793864369392395,0.4150701463222503,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.748117983341217,0.2444304823875427,0.2349444776773452,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479248046875,0.6810441017150879,0.1831526905298233,0.8395947813987732,286.2500305175781,288.1803894042969,291.5448303222656,286.0950012207031,291.547607421875,297.9931640625,286.2567443847656,1.0,0.4348356127738952,1.0,1.0,0.0,1.0,-2.123929977416992,2.1239261627197266,3.630799483289593e-06,1.6397494077682495,0.4904733300209045,0.4904733300209045,0.0,114.34854888916016,112.0,11300.3388671875,-0.0,960.39013671875,1.0,283.1499938964844,285.9253845214844,289.0221862792969,289.8587951660156,293.1499938964844,293.1499938964844,283.1499938964844,19897.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514725387096405,1.0,0.0,0.0,0.9598962664604188,0.9599010348320008,6.148115971882362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.022705078125,0.0,62.21267318725586,1895.4371337890625,0.0,554.2200317382812,0.3186422288417816,1.0,0.0,3.0,1.0,0.0
12076560,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30877685546875,0.753411054611206,0.2504975199699402,0.2284255474805832,296.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2940673828125,0.4122341573238373,0.050000000745058,0.050760269165039,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.31103515625,0.9990000128746032,0.6782985925674438,0.4157280623912811,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30865478515625,0.746833086013794,0.2434788197278976,0.234048455953598,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30731201171875,0.6797510981559753,0.1824451386928558,0.8364400267601013,286.3095397949219,288.24560546875,291.49224853515625,286.07232666015625,291.4950256347656,297.9916381835937,286.3165588378906,1.0,0.4344046115875244,1.0,1.0,0.0,1.0,-2.119112730026245,2.1191091537475586,3.614416073105531e-06,1.6359715461730957,0.477507621049881,0.477507621049881,0.0,114.48185729980467,115.0,11031.2001953125,-0.0,956.215576171875,1.0,283.1499938964844,285.99395751953125,288.9986877441406,289.8185119628906,293.1499938964844,293.1499938964844,283.1499938964844,19785.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073173642158508,1.0,0.0,0.0,0.9136942625045776,0.9136988520622252,5.570513295083401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.57080078125,0.0,56.995304107666016,1895.4371337890625,0.0,529.8851928710938,0.3112856447696686,1.0,0.0,3.0,1.0,0.0
12076620,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.7506494522094727,0.2491866499185562,0.2272674441337585,296.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4186096191406,0.4112427532672882,0.050000000745058,0.0508028790354728,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.436767578125,0.9990000128746032,0.6756801605224609,0.4183630049228668,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341735839844,0.7436090707778931,0.2416293919086456,0.2323302030563354,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.6764957308769226,0.1810695677995681,0.8304227590560913,286.4351501464844,288.3755798339844,291.3874206542969,286.02740478515625,291.3902282714844,297.9876708984375,286.4426574707031,1.0,0.434266448020935,1.0,1.0,0.0,1.0,-2.111644983291626,2.1116414070129395,3.589091420508339e-06,1.6301116943359375,0.4515966773033142,0.4515966773033142,0.0,115.35066223144533,118.0,10495.6669921875,-0.0,952.154541015625,1.0,283.1499938964844,286.13507080078125,288.9499816894531,289.73260498046875,293.1499938964844,293.1499938964844,283.1499938964844,19562.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919291734695434,1.0,0.0,0.0,0.8269772529602051,0.8269816637039185,4.563316835515253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.251708984375,0.0,48.0639877319336,1895.4371337890625,0.0,482.7767333984375,0.2979672849178314,1.0,0.0,3.0,1.0,0.0
12076680,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.7506494522094727,0.2491866499185562,0.2272674441337585,296.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4186096191406,0.4112427532672882,0.050000000745058,0.0508028790354728,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.436767578125,0.9990000128746032,0.6756801605224609,0.4183630049228668,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341735839844,0.7436090707778931,0.2416293919086456,0.2323302030563354,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.6764957308769226,0.1810695677995681,0.8304227590560913,286.4351501464844,288.3755798339844,291.3874206542969,286.02740478515625,291.3902282714844,297.9876708984375,286.4426574707031,1.0,0.434266448020935,1.0,1.0,0.0,1.0,-2.111644983291626,2.1116414070129395,3.589091420508339e-06,1.6301116943359375,0.4515966773033142,0.4515966773033142,0.0,115.35066223144533,118.0,10495.6669921875,-0.0,952.154541015625,1.0,283.1499938964844,286.13507080078125,288.9499816894531,289.73260498046875,293.1499938964844,293.1499938964844,283.1499938964844,19562.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919291734695434,1.0,0.0,0.0,0.8269772529602051,0.8269816637039185,4.563316835515253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.251708984375,0.0,48.0639877319336,1895.4371337890625,0.0,482.7767333984375,0.2979672849178314,1.0,0.0,3.0,1.0,0.0
12076740,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.7473023533821106,0.2479745596647262,0.2262215912342071,296.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5498352050781,0.4097868502140045,0.050000000745058,0.050867062062025,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5687255859375,0.9990000128746032,0.6725062131881714,0.4223058521747589,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5660095214844,0.7397885918617249,0.2398421466350555,0.2306948602199554,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.6726152896881104,0.1797342449426651,0.8247043490409851,286.5670166015625,288.5046691894531,291.2833251953125,285.9831848144531,291.2861022949219,297.9826354980469,286.5748291015625,1.0,0.4348589777946472,1.0,1.0,0.0,1.0,-2.106368064880371,2.106364488601685,3.5712487260752823e-06,1.6259676218032837,0.4257742464542389,0.4257742464542389,0.0,116.82793426513672,121.0,9964.5927734375,-0.0,952.39306640625,1.0,283.1499938964844,286.2788391113281,288.8979187011719,289.6412353515625,293.1499938964844,293.1499938964844,283.1499938964844,19356.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748879075050354,1.0,0.0,0.0,0.7480454444885254,0.7480496764183044,3.73378590268203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3049.571044921875,0.0,40.85078811645508,1895.4371337890625,0.0,435.5918884277344,0.2863918244838714,1.0,0.0,3.0,1.0,0.0
12076800,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.7473023533821106,0.2479745596647262,0.2262215912342071,296.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5498352050781,0.4097868502140045,0.050000000745058,0.050867062062025,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5687255859375,0.9990000128746032,0.6725062131881714,0.4223058521747589,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5660095214844,0.7397885918617249,0.2398421466350555,0.2306948602199554,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.6726152896881104,0.1797342449426651,0.8247043490409851,286.5670166015625,288.5046691894531,291.2833251953125,285.9831848144531,291.2861022949219,297.9826354980469,286.5748291015625,1.0,0.4348589777946472,1.0,1.0,0.0,1.0,-2.106368064880371,2.106364488601685,3.5712487260752823e-06,1.6259676218032837,0.4257742464542389,0.4257742464542389,0.0,116.82793426513672,121.0,9964.5927734375,-0.0,952.39306640625,1.0,283.1499938964844,286.2788391113281,288.8979187011719,289.6412353515625,293.1499938964844,293.1499938964844,283.1499938964844,19356.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748879075050354,1.0,0.0,0.0,0.7480454444885254,0.7480496764183044,3.73378590268203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3049.571044921875,0.0,40.85078811645508,1895.4371337890625,0.0,435.5918884277344,0.2863918244838714,1.0,0.0,3.0,1.0,0.0
12076860,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015075683594,0.7436114549636841,0.2468447685241699,0.2252681255340576,296.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849365234375,0.4080349802970886,0.050000000745058,0.0509468764066696,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041931152344,0.9990000128746032,0.6688500046730042,0.4271605312824249,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70135498046875,0.7356055974960327,0.2381039410829544,0.2291245907545089,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998291015625,0.668349027633667,0.1784256398677826,0.8191946744918823,286.7024230957031,288.6324768066406,291.1802673339844,285.9399108886719,291.1830139160156,297.97674560546875,286.7104187011719,1.0,0.4359731376171112,1.0,1.0,0.0,1.0,-2.1026451587677,2.1026415824890137,3.5586867852543942e-06,1.6230422258377075,0.400087833404541,0.400087833404541,0.0,118.74497985839844,109.0,9439.638671875,-0.0,955.6904296875,1.0,283.1499938964844,286.42242431640625,288.847412109375,289.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,19179.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563561677932739,1.0,0.0,0.0,0.6767295598983765,0.6767336130142212,3.055791708561628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2880.40966796875,0.0,35.02336120605469,1895.4371337890625,0.0,389.55950927734375,0.2763362228870392,1.0,0.0,3.0,1.0,0.0
12076920,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015075683594,0.7436114549636841,0.2468447685241699,0.2252681255340576,296.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849365234375,0.4080349802970886,0.050000000745058,0.0509468764066696,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7041931152344,0.9990000128746032,0.6688500046730042,0.4271605312824249,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70135498046875,0.7356055974960327,0.2381039410829544,0.2291245907545089,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998291015625,0.668349027633667,0.1784256398677826,0.8191946744918823,286.7024230957031,288.6324768066406,291.1802673339844,285.9399108886719,291.1830139160156,297.97674560546875,286.7104187011719,1.0,0.4359731376171112,1.0,1.0,0.0,1.0,-2.1026451587677,2.1026415824890137,3.5586867852543942e-06,1.6230422258377075,0.400087833404541,0.400087833404541,0.0,118.74497985839844,109.0,9439.638671875,-0.0,955.6904296875,1.0,283.1499938964844,286.42242431640625,288.847412109375,289.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,19179.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563561677932739,1.0,0.0,0.0,0.6767295598983765,0.6767336130142212,3.055791708561628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2880.40966796875,0.0,35.02336120605469,1895.4371337890625,0.0,389.55950927734375,0.2763362228870392,1.0,0.0,3.0,1.0,0.0
12076980,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306579589844,0.7447103261947632,0.2457590103149414,0.2242276966571808,296.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.4094616174697876,0.050000000745058,0.0508818849921226,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.9990000128746032,0.6657747030258179,0.4232003688812256,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305053710937,0.7360391020774841,0.236378937959671,0.2274328768253326,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8291015625,0.6687635779380798,0.1771223545074463,0.8130401968955994,286.8314819335937,288.75860595703125,291.0785217285156,285.8977355957031,291.08123779296875,297.9759521484375,286.838623046875,1.0,0.4320598542690277,1.0,1.0,0.0,1.0,-2.087151288986206,2.0871477127075195,3.507037718009088e-06,1.6111035346984863,0.3744269907474518,0.3744269907474518,0.0,116.6768035888672,97.0,8894.5537109375,-0.0,933.5391235351562,1.0,283.1499938964844,286.55926513671875,288.80029296875,289.4638366699219,293.1499938964844,293.1499938964844,283.1499938964844,19027.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368387162685394,1.0,0.0,0.0,0.6121959686279297,0.6121999025344849,2.5007739878901706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2710.323486328125,0.0,30.25601577758789,1895.4371337890625,0.0,346.214599609375,0.2675662040710449,1.0,0.0,3.0,1.0,0.0
12077040,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306579589844,0.7447103261947632,0.2457590103149414,0.2242276966571808,296.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.4094616174697876,0.050000000745058,0.0508818849921226,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.9990000128746032,0.6657747030258179,0.4232003688812256,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305053710937,0.7360391020774841,0.236378937959671,0.2274328768253326,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8291015625,0.6687635779380798,0.1771223545074463,0.8130401968955994,286.8314819335937,288.75860595703125,291.0785217285156,285.8977355957031,291.08123779296875,297.9759521484375,286.838623046875,1.0,0.4320598542690277,1.0,1.0,0.0,1.0,-2.087151288986206,2.0871477127075195,3.507037718009088e-06,1.6111035346984863,0.3744269907474518,0.3744269907474518,0.0,116.6768035888672,97.0,8894.5537109375,-0.0,933.5391235351562,1.0,283.1499938964844,286.55926513671875,288.80029296875,289.4638366699219,293.1499938964844,293.1499938964844,283.1499938964844,19027.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368387162685394,1.0,0.0,0.0,0.6121959686279297,0.6121999025344849,2.5007739878901706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2710.323486328125,0.0,30.25601577758789,1895.4371337890625,0.0,346.214599609375,0.2675662040710449,1.0,0.0,3.0,1.0,0.0
12077100,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.7467820644378662,0.2452256083488464,0.2236750870943069,296.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764343261719,0.4112048149108886,0.050000000745058,0.0508049763739109,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.9990000128746032,0.6649924516677856,0.4184686243534088,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.7377128005027771,0.2355171591043472,0.2265436202287674,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.6704651117324829,0.1764881759881973,0.8098015785217285,286.891845703125,288.8209533691406,291.0282592773437,285.87713623046875,291.0309753417969,297.97760009765625,286.8988037109375,1.0,0.4288043975830078,1.0,1.0,0.0,1.0,-2.075757026672364,2.075753688812256,3.4691875043790787e-06,1.6022419929504397,0.3615473210811615,0.3615473210811615,0.0,114.41763305664062,97.0,8616.7255859375,-0.0,914.8225708007812,1.0,283.1499938964844,286.6233215332031,288.77752685546875,289.4207458496094,293.1499938964844,293.1499938964844,283.1499938964844,18953.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267660081386566,1.0,0.0,0.0,0.5820332169532776,0.582037091255188,2.2604194072073372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.16455078125,0.0,28.17050170898437,1895.4371337890625,0.0,325.62176513671875,0.2636447548866272,1.0,0.0,3.0,1.0,0.0
