time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077160,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.749697208404541,0.2446966916322708,0.2231065034866333,296.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.4135381877422333,0.050000000745058,0.0507065318524837,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519348144531,0.9990000128746032,0.6647711992263794,0.4123335778713226,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7401832938194275,0.2346549481153488,0.2256327420473098,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481811523437,0.6729997396469116,0.1758735626935959,0.8065369129180908,286.950439453125,288.8827209472656,290.9784545898437,285.8569030761719,290.98114013671875,297.9801025390625,286.95721435546875,1.0,0.4248555302619934,1.0,1.0,0.0,1.0,-2.062575340270996,2.0625720024108887,3.425655222599744e-06,1.5919766426086426,0.3486336469650268,0.3486336469650268,0.0,111.56626892089844,100.0,8338.455078125,-0.0,892.5598754882812,1.0,283.1499938964844,286.685302734375,288.75506591796875,289.3778381347656,293.1499938964844,293.1499938964844,283.1499938964844,18882.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164678156375885,1.0,0.0,0.0,0.5532330870628357,0.5532369017601013,2.0422540103481882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2535.889404296875,0.0,26.259679794311523,1895.4371337890625,0.0,305.65283203125,0.2600181400775909,1.0,0.0,3.0,1.0,0.0
12077220,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.7521673440933228,0.2436713278293609,0.2220879197120666,296.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548095703125,0.4159388244152069,0.050000000745058,0.0506107211112976,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07232666015625,0.9990000128746032,0.6650513410568237,0.4062680006027221,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.7418544292449951,0.2329481542110443,0.2239225804805755,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682983398437,0.6748310923576355,0.174722820520401,0.8008165955543518,287.0707092285156,289.00439453125,290.8803405761719,285.817626953125,290.88299560546875,297.9808959960937,287.0781555175781,1.0,0.4207392334938049,1.0,1.0,0.0,1.0,-2.045018196105957,2.0450148582458496,3.3678820727800485e-06,1.578138828277588,0.3228274881839752,0.3228274881839752,0.0,108.66038513183594,103.0,7809.09716796875,-0.0,866.4100952148438,1.0,283.1499938964844,286.8075256347656,288.71160888671875,289.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18750.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952439427375793,1.0,0.0,0.0,0.4997217357158661,0.4997263550758362,1.666287552382073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2366.19921875,0.0,22.905685424804688,1895.4371337890625,0.0,267.4058532714844,0.2535884380340576,1.0,0.0,3.0,1.0,0.0
12077280,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.7521673440933228,0.2436713278293609,0.2220879197120666,296.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548095703125,0.4159388244152069,0.050000000745058,0.0506107211112976,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07232666015625,0.9990000128746032,0.6650513410568237,0.4062680006027221,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.7418544292449951,0.2329481542110443,0.2239225804805755,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682983398437,0.6748310923576355,0.174722820520401,0.8008165955543518,287.0707092285156,289.00439453125,290.8803405761719,285.817626953125,290.88299560546875,297.9808959960937,287.0781555175781,1.0,0.4207392334938049,1.0,1.0,0.0,1.0,-2.045018196105957,2.0450148582458496,3.3678820727800485e-06,1.578138828277588,0.3228274881839752,0.3228274881839752,0.0,108.66038513183594,103.0,7809.09716796875,-0.0,866.4100952148438,1.0,283.1499938964844,286.8075256347656,288.71160888671875,289.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18750.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952439427375793,1.0,0.0,0.0,0.4997217357158661,0.4997263550758362,1.666287552382073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2366.19921875,0.0,22.905685424804688,1895.4371337890625,0.0,267.4058532714844,0.2535884380340576,1.0,0.0,3.0,1.0,0.0
12077340,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1974792480469,0.7523482441902161,0.2426908910274505,0.2211698293685913,296.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815185546875,0.4167454838752746,0.050000000745058,0.0505798012018203,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2000732421875,0.9990000128746032,0.6650270819664001,0.4042867422103882,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.197265625,0.7412933707237244,0.2312579900026321,0.2222928553819656,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.6744728088378906,0.1736267209053039,0.7957139015197754,287.1983337402344,289.1232604980469,290.78448486328125,285.7801208496094,290.7870788574219,297.9781188964844,287.206298828125,1.0,0.4185693264007568,1.0,1.0,0.0,1.0,-2.03341031074524,2.033406972885132,3.330038680360304e-06,1.5690290927886963,0.2972080409526825,0.2972080409526825,0.0,107.56463623046876,106.0,7300.1318359375,-0.0,852.1929321289062,1.0,283.1499938964844,286.9315795898437,288.6730041503906,289.2174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18558.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373724102973938,1.0,0.0,0.0,0.450711041688919,0.4643557965755462,1.3554698696793821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2217.61181640625,0.0,20.620136260986328,1895.4371337890625,0.0,231.656005859375,0.2485358119010925,1.0,0.0,3.0,1.0,0.0
12077400,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1974792480469,0.7523482441902161,0.2426908910274505,0.2211698293685913,296.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815185546875,0.4167454838752746,0.050000000745058,0.0505798012018203,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2000732421875,0.9990000128746032,0.6650270819664001,0.4042867422103882,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.197265625,0.7412933707237244,0.2312579900026321,0.2222928553819656,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.6744728088378906,0.1736267209053039,0.7957139015197754,287.1983337402344,289.1232604980469,290.78448486328125,285.7801208496094,290.7870788574219,297.9781188964844,287.206298828125,1.0,0.4185693264007568,1.0,1.0,0.0,1.0,-2.03341031074524,2.033406972885132,3.330038680360304e-06,1.5690290927886963,0.2972080409526825,0.2972080409526825,0.0,107.56463623046876,106.0,7300.1318359375,-0.0,852.1929321289062,1.0,283.1499938964844,286.9315795898437,288.6730041503906,289.2174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18558.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373724102973938,1.0,0.0,0.0,0.450711041688919,0.4643557965755462,1.3554698696793821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2217.61181640625,0.0,20.620136260986328,1895.4371337890625,0.0,231.656005859375,0.2485358119010925,1.0,0.0,3.0,1.0,0.0
12077460,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3209228515625,0.7511575818061829,0.2418431490659713,0.2204062193632125,296.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3045654296875,0.4165038466453552,0.050000000745058,0.0505891516804695,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32354736328125,0.9990000128746032,0.6644527316093445,0.4048784375190735,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207092285156,0.7394530773162842,0.2297287732362747,0.2208530902862548,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31915283203125,0.672809898853302,0.1726410090923309,0.7913206815719604,287.32177734375,289.22979736328125,290.69854736328125,285.7473449707031,290.7011108398437,297.9744873046875,287.329833984375,1.0,0.4178252816200256,1.0,1.0,0.0,1.0,-2.026207685470581,2.0262043476104736,3.3066746709664585e-06,1.563377022743225,0.2739213407039642,0.2739213407039642,0.0,107.60847473144533,106.0,6846.23486328125,-0.0,845.93798828125,1.0,283.1499938964844,287.0477600097656,288.6437683105469,289.1556091308594,293.1499938964844,293.1499938964844,283.1499938964844,18311.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546724021434784,1.0,0.0,0.0,0.409371018409729,0.4672764837741852,1.1182210712945562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.869873046875,0.0,20.238784790039062,1895.4371337890625,0.0,201.6058044433593,0.2459436058998108,1.0,0.0,3.0,1.0,0.0
12077520,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315734863281,0.7510066032409668,0.2417716085910797,0.2203433364629745,296.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31524658203125,0.416447639465332,0.050000000745058,0.0505913197994232,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33416748046875,0.9990000128746032,0.6643747687339783,0.4050162434577942,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3313293457031,0.7392466068267822,0.2295967489480972,0.2207303494215011,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.6726177334785461,0.1725556999444961,0.7909483313560486,287.3323974609375,289.2389221191406,290.6911926269531,285.7445678710937,290.6937255859375,297.97412109375,287.3404235839844,1.0,0.4178054630756378,1.0,1.0,0.0,1.0,-2.025705337524414,2.0257022380828857,3.305049176560715e-06,1.5629830360412598,0.2719069719314575,0.2719069719314575,0.0,107.64988708496094,109.0,6808.16064453125,-0.0,845.635498046875,1.0,283.1499938964844,287.0577392578125,288.6413269042969,289.1503295898437,293.1499938964844,293.1499938964844,283.1499938964844,18296.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530494570732116,1.0,0.0,0.0,0.4060344994068146,0.4679629802703857,1.1000675037564632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2071.012451171875,0.0,20.233613967895508,1895.4371337890625,0.0,199.0872802734375,0.2457845956087112,1.0,0.0,3.0,1.0,0.0
12077580,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599609375,0.7486047744750977,0.2408841699361801,0.2195854634046554,296.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446716308594,0.4153712689876556,0.050000000745058,0.0506332926452159,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4624328613281,0.9990000128746032,0.6629879474639893,0.4076823890209198,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.459716796875,0.7361645102500916,0.2279432862997055,0.2192139327526092,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4582824707031,0.6696954965591431,0.1714806109666824,0.7863489985466003,287.46075439453125,289.3510131835937,290.6007995605469,285.7112121582031,290.603271484375,297.96875,287.4682922363281,1.0,0.4180393517017364,1.0,1.0,0.0,1.0,-2.0207014083862305,2.020698070526123,3.288880861873622e-06,1.5590605735778809,0.2468174546957016,0.2468174546957016,0.0,108.57946014404295,112.0,6350.9765625,-0.0,844.4058837890625,1.0,283.1499938964844,287.1774597167969,288.6111145019531,289.0857849121094,293.1499938964844,293.1499938964844,283.1499938964844,18173.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330456614494324,1.0,0.0,0.0,0.3673665225505829,0.4752013087272644,9.059250238863116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1927.845703125,0.0,20.20236587524414,1895.4371337890625,0.0,168.22950744628906,0.2442457973957061,1.0,0.0,3.0,1.0,0.0
12077640,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599609375,0.7486047744750977,0.2408841699361801,0.2195854634046554,296.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446716308594,0.4153712689876556,0.050000000745058,0.0506332926452159,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4624328613281,0.9990000128746032,0.6629879474639893,0.4076823890209198,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.459716796875,0.7361645102500916,0.2279432862997055,0.2192139327526092,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4582824707031,0.6696954965591431,0.1714806109666824,0.7863489985466003,287.46075439453125,289.3510131835937,290.6007995605469,285.7112121582031,290.603271484375,297.96875,287.4682922363281,1.0,0.4180393517017364,1.0,1.0,0.0,1.0,-2.0207014083862305,2.020698070526123,3.288880861873622e-06,1.5590605735778809,0.2468174546957016,0.2468174546957016,0.0,108.57946014404295,112.0,6350.9765625,-0.0,844.4058837890625,1.0,283.1499938964844,287.1774597167969,288.6111145019531,289.0857849121094,293.1499938964844,293.1499938964844,283.1499938964844,18173.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330456614494324,1.0,0.0,0.0,0.3673665225505829,0.4752013087272644,9.059250238863116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1927.845703125,0.0,20.20236587524414,1895.4371337890625,0.0,168.22950744628906,0.2442457973957061,1.0,0.0,3.0,1.0,0.0
12077700,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.52081298828125,0.7471001744270325,0.2404354661703109,0.2192147374153137,296.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.506103515625,0.414619505405426,0.050000000745058,0.0506632216274738,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5232238769531,0.9990000128746032,0.6620017290115356,0.4095742106437683,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205993652344,0.7343273162841797,0.2271066606044769,0.2184588015079498,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5191955566406,0.6679268479347229,0.1709302961826324,0.7840487957000732,287.5216064453125,289.4056091308594,290.5567626953125,285.6954345703125,290.5592041015625,297.96563720703125,287.52886962890625,1.0,0.4184349179267883,1.0,1.0,0.0,1.0,-2.0188941955566406,2.018890857696533,3.283056685177144e-06,1.557646870613098,0.234320729970932,0.234320729970932,0.0,109.28939056396484,112.0,6134.3916015625,-0.0,845.248779296875,1.0,283.1499938964844,287.2339172363281,288.5981140136719,289.05535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18146.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212866187095642,1.0,0.0,0.0,0.3497913777828216,0.4775014519691467,8.315850230644628e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1859.9771728515625,0.0,20.17381477355957,1895.4371337890625,0.0,150.00196838378906,0.2436597049236297,1.0,0.0,3.0,1.0,0.0
12077760,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5795593261719,0.7454366087913513,0.239977940917015,0.2188422679901123,296.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653686523437,0.4137613773345947,0.050000000745058,0.050698023289442,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.9990000128746032,0.6608230471611023,0.4117637872695923,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5793151855469,0.7323328256607056,0.2262584418058395,0.217699185013771,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779724121094,0.6659961938858032,0.1703671365976333,0.7817208766937256,287.580322265625,289.4591369628906,290.5135803222656,285.6802978515625,290.5159606933594,297.9622802734375,287.5873413085937,1.0,0.4189739525318146,1.0,1.0,0.0,1.0,-2.0174098014831543,2.017406702041626,3.278281155871809e-06,1.5564881563186646,0.2218475341796875,0.2218475341796875,0.0,110.13150024414062,115.0,5924.9384765625,-0.0,846.8294067382812,1.0,283.1499938964844,287.28875732421875,288.5892639160156,289.0287170410156,293.1499938964844,293.1499938964844,283.1499938964844,18129.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3087318241596222,1.0,0.0,0.0,0.3331633508205414,0.4791343212127685,7.685653002909021e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.49267578125,0.0,20.133337020874023,1895.4371337890625,0.0,130.20066833496094,0.2431348413228988,1.0,0.0,3.0,1.0,0.0
12077820,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.69097900390625,0.7417410016059875,0.2390280216932296,0.2180802375078201,296.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67779541015625,0.4118102192878723,0.050000000745058,0.0507797449827194,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6931457519531,0.9990000128746032,0.6579121947288513,0.4168608486652374,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69073486328125,0.7279612421989441,0.2245177924633026,0.2161535322666168,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6894836425781,0.6617557406425476,0.1691933572292328,0.7769243121147156,287.6916809082031,289.5629272460937,290.4299011230469,285.6520080566406,290.43218994140625,297.9552917480469,287.6982116699219,1.0,0.4203859567642212,1.0,1.0,0.0,1.0,-2.015097141265869,2.0150938034057617,3.2708592243579915e-06,1.5546905994415283,0.1969519704580307,0.1969519704580307,0.0,112.14022827148438,103.0,5526.130859375,-0.0,851.6771240234375,1.0,283.1499938964844,287.3954467773437,288.6274719238281,289.0096130371094,293.1499938964844,293.1499938964844,283.1499938964844,18109.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289375901222229,1.0,0.0,0.0,0.3023701906204223,0.4811835587024688,6.662204565799357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1672.705078125,0.0,20.03211784362793,1895.4371337890625,0.0,72.6148910522461,0.242203027009964,1.0,0.0,3.0,1.0,0.0
12077880,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.69097900390625,0.7417410016059875,0.2390280216932296,0.2180802375078201,296.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67779541015625,0.4118102192878723,0.050000000745058,0.0507797449827194,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6931457519531,0.9990000128746032,0.6579121947288513,0.4168608486652374,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69073486328125,0.7279612421989441,0.2245177924633026,0.2161535322666168,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6894836425781,0.6617557406425476,0.1691933572292328,0.7769243121147156,287.6916809082031,289.5629272460937,290.4299011230469,285.6520080566406,290.43218994140625,297.9552917480469,287.6982116699219,1.0,0.4203859567642212,1.0,1.0,0.0,1.0,-2.015097141265869,2.0150938034057617,3.2708592243579915e-06,1.5546905994415283,0.1969519704580307,0.1969519704580307,0.0,112.14022827148438,103.0,5526.130859375,-0.0,851.6771240234375,1.0,283.1499938964844,287.3954467773437,288.6274719238281,289.0096130371094,293.1499938964844,293.1499938964844,283.1499938964844,18109.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289375901222229,1.0,0.0,0.0,0.3023701906204223,0.4811835587024688,6.662204565799357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1672.705078125,0.0,20.03211784362793,1895.4371337890625,0.0,72.6148910522461,0.242203027009964,1.0,0.0,3.0,1.0,0.0
12077940,297.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.7427798509597778,0.0,0.21712726354599,296.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.4132091104984283,0.0,0.0507209636270999,296.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.9990000128746032,0.0,0.4131914973258972,297.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.7281104922294617,0.0,0.2143933176994323,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.6620563268661499,0.0,0.771101713180542,287.78875732421875,294.1499938964844,290.3500061035156,285.6266174316406,290.3522033691406,297.95367431640625,287.7940368652344,0.0,0.0,1.0,1.0,0.0,1.0,-2.0003817081451416,2.0003786087036133,3.2240154723695014e-06,1.543362021446228,0.0,0.0,0.0,110.27108764648438,60.0,5141.193359375,-0.0,832.3250122070312,0.0,283.1499938964844,287.4986877441406,288.7008056640625,289.0652770996094,293.1499938964844,293.1499938964844,278.1499938964844,18096.28125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2743764817714691,0.4824115335941314,5.848632689264832e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.92378616333008,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.7427798509597778,0.0,0.21712726354599,296.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.4132091104984283,0.0,0.0507209636270999,296.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.9990000128746032,0.0,0.4131914973258972,297.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.7281104922294617,0.0,0.2143933176994323,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.6620563268661499,0.0,0.771101713180542,287.78875732421875,294.1499938964844,290.3500061035156,285.6266174316406,290.3522033691406,297.95367431640625,287.7940368652344,0.0,0.0,1.0,1.0,0.0,1.0,-2.0003817081451416,2.0003786087036133,3.2240154723695014e-06,1.543362021446228,0.0,0.0,0.0,110.27108764648438,60.0,5141.193359375,-0.0,832.3250122070312,0.0,283.1499938964844,287.4986877441406,288.7008056640625,289.0652770996094,293.1499938964844,293.1499938964844,278.1499938964844,18096.28125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2743764817714691,0.4824115335941314,5.848632689264832e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.92378616333008,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,0.0006735540810041,296.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,0.0010539662325754,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84283447265625,0.0,0.0,0.0005238762241788,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,0.0007092846790328,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,0.0033645394723862,287.849365234375,294.1499938964844,290.2918395996094,285.60906982421875,290.3465576171875,297.41485595703125,286.31280517578125,0.0,0.0,0.7008894681930542,0.7008894681930542,0.2991105616092682,1.0,-0.0070925969630479,0.007141584996134,-4.898794577457011e-05,-0.0089872060343623,0.0,0.0,0.0,-0.0374252796173095,60.0,584.9707641601562,-0.0,-3.929208560293773e-06,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2576991792979053e-22,2.0240255347475538e-21,1.4940460091854292e-26,1.5953582334893006e-16,1.5953194552621844e-16,3.870746843898928e-21,0.0,0.0,-0.0,0.0,0.0,7.687865067903487e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,0.0008730354020372,296.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,0.0002689932007342,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,0.0005206560017541,297.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,0.0008668120135553,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,0.0032126624137163,287.8489074707031,294.1499938964844,290.27227783203125,285.603271484375,290.34259033203125,297.1271667480469,286.0898742675781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0070283939130604,0.0068502323701977,0.0001781616010703,-0.0091745369136333,0.0,0.0,0.0,-0.0373662076890468,60.0,359.1494445800781,-0.0,-3.238160388718825e-06,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8275452049635253e-30,3.4446946005648975e-30,2.4599597830306858e-33,5.188963125958939e-18,5.1852772091494054e-18,3.6860193993192935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,0.0001192072741105,296.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,0.000104462946183,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.000127229897771,297.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,0.0001238288969034,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,0.0005582682788372,287.8462829589844,294.1499938964844,290.2335205078125,285.5920104980469,290.3404235839844,296.41192626953125,285.89654541015625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012142942287027,0.0024360215757042,-0.0012217274634167,-0.0124169206246733,0.0,0.0,0.0,-0.0079517550766468,60.0,136.43081665039062,-0.0,-1.0479604384272537e-07,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.85879546348425e-41,9.389120100515572e-41,1.9529896697294976e-41,8.545228899863833e-21,7.06258439225139e-21,1.4826443056640505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,9.479783329879864e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,9.911911911331116e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,7.48864040360786e-05,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,9.976969158742575e-05,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,0.0004722898593172,287.8450927734375,294.1499938964844,290.1948547363281,285.5809936523437,290.3392333984375,295.6953430175781,285.85528564453125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010155228665098,0.000635489821434,0.0003800331032834,-0.0141509696841239,0.0,0.0,0.0,-0.0076516866683959,60.0,51.71025848388672,-0.0,-6.943791674984824e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2196567674905106e-42,-2.742341094683667e-42,-1.4139101505037404e-42,-5.584477261104486e-21,-2.9005074042784494e-21,-2.6839698568260364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,9.396230598213152e-05,296.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.893072274280712e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,7.310372166102752e-05,297.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,9.894571849144997e-05,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,0.0004693371884059,287.8438720703125,294.1499938964844,290.15625,285.5702209472656,290.3377685546875,295.0565185546875,285.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013252031058,2.8435341192789565e-08,0.0010012966813519,-0.0147611880674958,0.0,0.0,0.0,-0.0077867228537797,60.0,20.682600021362305,-0.0,-6.83547725088829e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7361102110398954e-21,-2.8701802084461917e-21,-2.865930204542096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.394093649461864e-05,296.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,9.892129310173914e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,7.306570478249341e-05,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,9.892426896840334e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,0.0004692534857895,287.842529296875,294.1499938964844,290.11773681640625,285.5596618652344,290.33599853515625,294.4875793457031,285.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010682744905,5.9888152215137325e-09,0.0010010623373091,-0.0147420475259423,0.0,0.0,0.0,-0.0077817346900701,60.0,9.33278751373291,-0.0,-6.832614474205911e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739111164141102e-21,-2.869579008083993e-21,-2.8695323580055008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,9.392975334776564e-05,296.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.890970250125974e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,7.305676263058558e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,9.891251102089882e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,0.0004691978974733,287.8395080566406,294.1499938964844,290.0409240722656,285.53924560546875,290.3314514160156,293.5281982421875,285.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.621326923370361,-0.0,-6.83096743614442e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7391442836773465e-21,-2.8695719398902808e-21,-2.869572343787065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,9.392975334776564e-05,296.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.890970250125974e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,7.305676263058558e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,9.891251102089882e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,0.0004691978974733,287.8395080566406,294.1499938964844,290.0409240722656,285.53924560546875,290.3314514160156,293.5281982421875,285.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.621326923370361,-0.0,-6.83096743614442e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7391442836773465e-21,-2.8695719398902808e-21,-2.869572343787065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.391973435413092e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,9.889918146654963e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,7.304897007998079e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,9.890195360640064e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,0.0004691478679887,287.83612060546875,294.1499938964844,289.9643859863281,285.51959228515625,290.3255920410156,292.76275634765625,286.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.840950965881348,-0.0,-6.829486665083095e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.391973435413092e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,9.889918146654963e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,7.304897007998079e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,9.890195360640064e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,0.0004691478679887,287.83612060546875,294.1499938964844,289.9643859863281,285.51959228515625,290.3255920410156,292.76275634765625,286.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.840950965881348,-0.0,-6.829486665083095e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.39110541366972e-05,296.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,9.889007924357428e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,7.304221799131483e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,9.889282227959484e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,0.0004691045323852,287.8323669433594,294.1499938964844,289.88818359375,285.5007019042969,290.3185119628906,292.1481018066406,286.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.65287446975708,-0.0,-6.828202003816841e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.39110541366972e-05,296.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,9.889007924357428e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,7.304221799131483e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,9.889282227959484e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,0.0004691045323852,287.8323669433594,294.1499938964844,289.88818359375,285.5007019042969,290.3185119628906,292.1481018066406,286.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.65287446975708,-0.0,-6.828202003816841e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.39040692173876e-05,296.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,9.88827523542568e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,7.303677557501942e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.888545901048928e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,0.0004690696077886,287.82830810546875,294.1499938964844,289.8122863769531,285.482421875,290.3102111816406,291.6509704589844,286.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.543323278427124,-0.0,-6.82716319033716e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.39040692173876e-05,296.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,9.88827523542568e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,7.303677557501942e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.888545901048928e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,0.0004690696077886,287.82830810546875,294.1499938964844,289.8122863769531,285.482421875,290.3102111816406,291.6509704589844,286.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.543323278427124,-0.0,-6.82716319033716e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.39013043534942e-05,296.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,9.887986379908398e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,7.303462916752324e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.88825486274436e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,0.000469055812573,287.8261413574219,294.1499938964844,289.7744445800781,285.4734802246094,290.3056030273437,291.4381408691406,286.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.494640588760376,-0.0,-6.826750365007683e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,9.389908518642188e-05,296.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.887753549264744e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,7.303289748961106e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,9.888021304504946e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,0.0004690447240136,287.82391357421875,294.1499938964844,289.7366638183594,285.4646911621094,290.3007202148437,291.2454833984375,286.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4476356506347656,-0.0,-6.82641569937914e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,9.3896385806147e-05,296.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,9.887473424896598e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,7.303079473786056e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.887736814562233e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,0.0004690312489401,287.8192749023437,294.1499938964844,289.661376953125,285.44744873046875,290.2900390625,290.9114074707031,286.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3569138050079346,-0.0,-6.826001452964192e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,9.3896385806147e-05,296.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,9.887473424896598e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,7.303079473786056e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.887736814562233e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,0.0004690312489401,287.8192749023437,294.1499938964844,289.661376953125,285.44744873046875,290.2900390625,290.9114074707031,286.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3569138050079346,-0.0,-6.826001452964192e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.389621845912188e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,9.88745887298137e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,7.303065649466589e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.887719352263956e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,0.000469030404929,287.8143615722656,294.1499938964844,289.5863647460937,285.4306030273437,290.2782287597656,290.6334228515625,286.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2696850299835205,-0.0,-6.825955267686369e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.389621845912188e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,9.88745887298137e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,7.303065649466589e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.887719352263956e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,0.000469030404929,287.8143615722656,294.1499938964844,289.5863647460937,285.4306030273437,290.2782287597656,290.6334228515625,286.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2696850299835205,-0.0,-6.825955267686369e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
