time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079260,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,9.389877959620208e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,9.8877317213919e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,7.303265010705218e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.887989290291443e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,0.0004690432106144,287.80926513671875,294.1499938964844,289.5116577148437,285.4140930175781,290.26531982421875,290.399169921875,286.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.185493469238281,-0.0,-6.826305565255097e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,9.389877959620208e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,9.8877317213919e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,7.303265010705218e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.887989290291443e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,0.0004690432106144,287.80926513671875,294.1499938964844,289.5116577148437,285.4140930175781,290.26531982421875,290.399169921875,286.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.185493469238281,-0.0,-6.826305565255097e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.390420746058226e-05,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.888307249639185e-05,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,7.30368701624684e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.888561180559918e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0004690703644882,287.8039245605469,294.1499938964844,289.4372863769531,285.3978271484375,290.25128173828125,290.1991882324219,286.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1040685176849365,-0.0,-6.82707437249519e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.390420746058226e-05,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.888307249639185e-05,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,7.30368701624684e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.888561180559918e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0004690703644882,287.8039245605469,294.1499938964844,289.4372863769531,285.3978271484375,290.25128173828125,290.1991882324219,286.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1040685176849365,-0.0,-6.82707437249519e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,9.390803461428732e-05,296.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.88871106528677e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,7.303983875317499e-05,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,9.888963541015984e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,0.000469089456601,287.8011779785156,294.1499938964844,289.4001770019531,285.3897705078125,290.2438659667969,290.1097106933594,286.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0643229484558105,-0.0,-6.827620069316255e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.391260391566902e-05,296.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78814697265625,0.0,0.0,9.889194188872352e-05,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,7.304338942049071e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,9.889445209410042e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0004691122740041,287.79840087890625,294.1499938964844,289.3631896972656,285.3817443847656,290.2362060546875,290.0261535644531,286.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.025186061859131,-0.0,-6.828273768633153e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.392397623742e-05,296.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.890394721878693e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,7.305223698494956e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.890642832033336e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,0.000469169113785,287.792724609375,294.1499938964844,289.2893981933594,285.3657531738281,290.2200622558594,289.87420654296875,286.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9486393928527832,-0.0,-6.829907306382665e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.392397623742e-05,296.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.890394721878693e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,7.305223698494956e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.890642832033336e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,0.000469169113785,287.792724609375,294.1499938964844,289.2893981933594,285.3657531738281,290.2200622558594,289.87420654296875,286.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9486393928527832,-0.0,-6.829907306382665e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.393830259796232e-05,296.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.89190666587092e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,7.306337647605687e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,9.892151138046756e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,0.0004692406801041,287.7868957519531,294.1499938964844,289.2159118652344,285.3498229980469,290.2029113769531,289.73883056640625,286.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8742530345916748,-0.0,-6.831970011944577e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.393830259796232e-05,296.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.89190666587092e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,7.306337647605687e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,9.892151138046756e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,0.0004692406801041,287.7868957519531,294.1499938964844,289.2159118652344,285.3498229980469,290.2029113769531,289.73883056640625,286.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8742530345916748,-0.0,-6.831970011944577e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,9.39554738579318e-05,296.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.89371765172109e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929382324219,0.0,0.0,7.30767278582789e-05,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,9.89395921351388e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,0.0004693264490924,287.7809143066406,294.1499938964844,289.1427307128906,285.3338623046875,290.18475341796875,289.6165466308594,286.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.801864743232727,-0.0,-6.834447674464172e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,9.39554738579318e-05,296.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.89371765172109e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929382324219,0.0,0.0,7.30767278582789e-05,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,9.89395921351388e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,0.0004693264490924,287.7809143066406,294.1499938964844,289.1427307128906,285.3338623046875,290.18475341796875,289.6165466308594,286.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.801864743232727,-0.0,-6.834447674464172e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.397531539434568e-05,296.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.89581094472669e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,7.309216016437858e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,9.896049596136436e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,0.0004694256058428,287.7748107910156,294.1499938964844,289.0698547363281,285.3177795410156,290.1656188964844,289.50457763671875,286.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7313259840011597,-0.0,-6.8373154249457e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.397531539434568e-05,296.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.89581094472669e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,7.309216016437858e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,9.896049596136436e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,0.0004694256058428,287.7748107910156,294.1499938964844,289.0698547363281,285.3177795410156,290.1656188964844,289.50457763671875,286.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7313259840011597,-0.0,-6.8373154249457e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,9.398617839906363e-05,296.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,9.896955452859402e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,7.310060755116865e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,9.897192649077624e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,0.0004694798262789,287.771728515625,294.1499938964844,289.03350830078125,285.3096923828125,290.1557006835937,289.4517822265625,286.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.6967101097106934,-0.0,-6.838885013848994e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,9.399760892847552e-05,296.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,9.898161079036072e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,7.310949877137318e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,9.898396820062771e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,0.0004695369570981,287.76861572265625,294.1499938964844,288.9972839355469,285.3015441894531,290.1455383300781,289.4007568359375,286.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.662507176399231,-0.0,-6.84053986788058e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,9.402204887010156e-05,296.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,9.900738223223016e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,7.312850357266143e-05,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,9.90097105386667e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,0.0004696590476669,287.7622985839844,294.1499938964844,288.92498779296875,285.2850646972656,290.12451171875,289.3033752441406,286.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.5952776670455933,-0.0,-6.844077660161929e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,9.402204887010156e-05,296.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,9.900738223223016e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,7.312850357266143e-05,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,9.90097105386667e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,0.0004696590476669,287.7622985839844,294.1499938964844,288.92498779296875,285.2850646972656,290.12451171875,289.3033752441406,286.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.5952776670455933,-0.0,-6.844077660161929e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.404819866176696e-05,296.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.903494355967268e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,7.314883259823546e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,9.903724276227877e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,0.000469789665658,287.7558898925781,294.1499938964844,288.85302734375,285.268310546875,290.1025695800781,289.2110595703125,286.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5295252799987793,-0.0,-6.847865563486266e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.404819866176696e-05,296.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.903494355967268e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,7.314883259823546e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,9.903724276227877e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,0.000469789665658,287.7558898925781,294.1499938964844,288.85302734375,285.268310546875,290.1025695800781,289.2110595703125,286.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5295252799987793,-0.0,-6.847865563486266e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,9.407522884430364e-05,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,9.90634289337322e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,7.316985283978283e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.906570630846544e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,0.0004699246783275,287.7494201660156,294.1499938964844,288.7813720703125,285.2511901855469,290.0797424316406,289.1228332519531,286.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4651435613632202,-0.0,-6.851782785588513e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,9.407522884430364e-05,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,9.90634289337322e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,7.316985283978283e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.906570630846544e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,0.0004699246783275,287.7494201660156,294.1499938964844,288.7813720703125,285.2511901855469,290.0797424316406,289.1228332519531,286.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4651435613632202,-0.0,-6.851782785588513e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.410222992300989e-05,296.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,9.90918924799189e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,7.319085125345737e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,9.909414075082168e-05,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,0.0004700595745816,287.7428894042969,294.1499938964844,288.7099914550781,285.2336120605469,290.0560607910156,289.0378723144531,286.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4020273685455322,-0.0,-6.85569787606255e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.410222992300989e-05,296.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,9.90918924799189e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,7.319085125345737e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,9.909414075082168e-05,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,0.0004700595745816,287.7428894042969,294.1499938964844,288.7099914550781,285.2336120605469,290.0560607910156,289.0378723144531,286.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4020273685455322,-0.0,-6.85569787606255e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,9.411543578607962e-05,296.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,9.910581866279244e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,7.32011249056086e-05,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.910804510582238e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,0.0004701255529653,287.7395935058594,294.1499938964844,288.6744384765625,285.22467041015625,290.0438842773437,288.9964294433594,286.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3709163665771484,-0.0,-6.857612788735423e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.412829967914148e-05,296.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.911937377182768e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,7.32111293473281e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.91215929389e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,0.0004701898142229,287.7362670898437,294.1499938964844,288.6389465332031,285.215576171875,290.031494140625,288.95556640625,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447659686207,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3400884866714478,-0.0,-6.859478673959529e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.415255772182718e-05,296.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.914494876284152e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,7.322998862946406e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,9.91471388260834e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,0.0004703109734691,287.7296142578125,294.1499938964844,288.56817626953125,285.1969909667969,290.0061340332031,288.8754272460937,286.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.279238224029541,-0.0,-6.862995860501543e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.415255772182718e-05,296.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.914494876284152e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,7.322998862946406e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,9.91471388260834e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,0.0004703109734691,287.7296142578125,294.1499938964844,288.56817626953125,285.1969909667969,290.0061340332031,288.8754272460937,286.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.279238224029541,-0.0,-6.862995860501543e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.417414548806846e-05,296.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.916770795825867e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501220703125,0.0,0.0,7.32467815396376e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,9.916987619362772e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,0.0004704188322648,287.7229309082031,294.1499938964844,288.49774169921875,285.17779541015625,289.9799194335937,288.7970886230469,286.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2194043397903442,-0.0,-6.866125801252565e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.417414548806846e-05,296.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.916770795825867e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501220703125,0.0,0.0,7.32467815396376e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,9.916987619362772e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,0.0004704188322648,287.7229309082031,294.1499938964844,288.49774169921875,285.17779541015625,289.9799194335937,288.7970886230469,286.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2194043397903442,-0.0,-6.866125801252565e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.419225534657016e-05,296.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,9.918680734699592e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,7.326086779357865e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,9.918894647853448e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,0.0004705093160737,287.7162170410156,294.1499938964844,288.4275817871094,285.1579284667969,289.95294189453125,288.7203063964844,286.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117583014573e-09,0.0010037055471912,-0.015552301891148,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1605125665664673,-0.0,-6.868748414490258e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.419225534657016e-05,296.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,9.918680734699592e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,7.326086779357865e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,9.918894647853448e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,0.0004705093160737,287.7162170410156,294.1499938964844,288.4275817871094,285.1579284667969,289.95294189453125,288.7203063964844,286.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117583014573e-09,0.0010037055471912,-0.015552301891148,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1605125665664673,-0.0,-6.868748414490258e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.42061233217828e-05,296.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,9.920143929775804e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,7.327165076276287e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,9.920354932546616e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,0.000470578612294,287.7094421386719,294.1499938964844,288.35772705078125,285.1373291015625,289.9252014160156,288.6448059082031,286.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1025056838989258,-0.0,-6.87075356609057e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.42061233217828e-05,296.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,9.920143929775804e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,7.327165076276287e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,9.920354932546616e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,0.000470578612294,287.7094421386719,294.1499938964844,288.35772705078125,285.1373291015625,289.9252014160156,288.6448059082031,286.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1025056838989258,-0.0,-6.87075356609057e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,9.421124559594318e-05,296.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,9.920684533426538e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,7.327563071157783e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,9.920894808601588e-05,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,0.000470604194561,287.7060546875,294.1499938964844,288.3229064941406,285.1267395019531,289.9110412597656,288.6075134277344,286.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.0738191604614258,-0.0,-6.871491819993025e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.42150436458178e-05,296.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,9.92108616628684e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,7.327858475036919e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.921294258674608e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,0.0004706231702584,287.7026672363281,294.1499938964844,288.2881774902344,285.115966796875,289.8966979980469,288.57049560546875,286.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0453335046768188,-0.0,-6.872037516814089e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,9.421836148248984e-05,296.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.921437595039606e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.328116043936461e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,9.921643504640087e-05,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,0.000470639730338,287.69586181640625,294.1499938964844,288.21893310546875,285.09375,289.8674621582031,288.4972229003906,286.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,0.988938331604004,-0.0,-6.872503632848749e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,9.421836148248984e-05,296.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.921437595039606e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.328116043936461e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,9.921643504640087e-05,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,0.000470639730338,287.69586181640625,294.1499938964844,288.21893310546875,285.09375,289.8674621582031,288.4972229003906,286.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,0.988938331604004,-0.0,-6.872503632848749e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,9.421548020327464e-05,296.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.92113709799014e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,7.327891944441944e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.921340097207576e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,0.0004706253530457,287.6890869140625,294.1499938964844,288.1499938964844,285.0706481933594,289.8375244140625,288.4249267578125,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.3264580241195745e-09,0.0010039479238912,-0.0156265404075384,0.0,0.0,0.0,-0.0079491129145026,60.0,0.9332800507545472,-0.0,-6.87206593852352e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
