time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081600,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,9.421548020327464e-05,296.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.92113709799014e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,7.327891944441944e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.921340097207576e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,0.0004706253530457,287.6890869140625,294.1499938964844,288.1499938964844,285.0706481933594,289.8375244140625,288.4249267578125,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.3264580241195745e-09,0.0010039479238912,-0.0156265404075384,0.0,0.0,0.0,-0.0079491129145026,60.0,0.9332800507545472,-0.0,-6.87206593852352e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,9.419881826033816e-05,296.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.919384319800884e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,7.326595368795097e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,9.919585863826796e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0004705421160906,287.6822814941406,294.1499938964844,288.08233642578125,285.046142578125,289.8069152832031,288.3536376953125,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717656016349,0.0,0.0,0.0,-0.0079387472942471,60.0,0.8785574436187744,-0.0,-6.869618118798827e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,9.419881826033816e-05,296.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.919384319800884e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,7.326595368795097e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,9.919585863826796e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0004705421160906,287.6822814941406,294.1499938964844,288.08233642578125,285.046142578125,289.8069152832031,288.3536376953125,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717656016349,0.0,0.0,0.0,-0.0079387472942471,60.0,0.8785574436187744,-0.0,-6.869618118798827e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,9.416141256224364e-05,296.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,9.915448754327372e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,7.323685713345185e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.91564738797024e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,0.0004703552986029,287.67547607421875,294.1499938964844,288.01678466796875,285.0198974609375,289.7756652832031,288.2838134765625,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588032534449675e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8254148960113525,-0.0,-6.86414765027621e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,9.416141256224364e-05,296.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,9.915448754327372e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,7.323685713345185e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.91564738797024e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,0.0004703552986029,287.67547607421875,294.1499938964844,288.01678466796875,285.0198974609375,289.7756652832031,288.2838134765625,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588032534449675e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8254148960113525,-0.0,-6.86414765027621e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,9.41352336667478e-05,296.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,9.91269334917888e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,7.321649900404736e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,9.912890527630223e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,0.0004702245350927,287.67205810546875,294.1499938964844,287.9847717285156,285.0061340332031,289.75982666015625,288.2496032714844,286.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115178975533e-09,0.0010030900593847,-0.0153636876493692,0.0,0.0,0.0,-0.0078993691131472,60.0,0.7995001077651978,-0.0,-6.860323509272348e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,9.41042962949723e-05,296.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,9.909436630550772e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,7.319243013625965e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.909632353810592e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,0.0004700699937529,287.6686706542969,294.1499938964844,287.9532165527344,284.99200439453125,289.74383544921875,288.21588134765625,286.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187494960840921e-09,0.0010027597891166,-0.0152625199407339,0.0,0.0,0.0,-0.0078802229836583,60.0,0.7740100026130676,-0.0,-6.855806589101121e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.402896102983505e-05,296.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,9.901506564347072e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,7.313383684959263e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,9.901699377223848e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,0.0004696936812251,287.6618957519531,294.1499938964844,287.8914794921875,284.962646484375,289.71148681640625,288.1500244140625,286.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093489268721441e-09,0.0010019560577347,-0.0150162652134895,0.0,0.0,0.0,-0.0078336214646697,60.0,0.7242551445960999,-0.0,-6.844818045692591e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.402896102983505e-05,296.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,9.901506564347072e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,7.313383684959263e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,9.901699377223848e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,0.0004696936812251,287.6618957519531,294.1499938964844,287.8914794921875,284.962646484375,289.71148681640625,288.1500244140625,286.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093489268721441e-09,0.0010019560577347,-0.0150162652134895,0.0,0.0,0.0,-0.0078336214646697,60.0,0.7242551445960999,-0.0,-6.844818045692591e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,9.393724030815064e-05,296.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,9.891849913401528e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,7.306249608518556e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.89204054349102e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,0.0004692354996223,287.6551208496094,294.1499938964844,287.8314514160156,284.9319763183594,289.6786499023437,288.08642578125,286.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790643547330555e-09,0.0010009775869548,-0.0147165162488818,0.0,0.0,0.0,-0.0077768960036337,60.0,0.6760757565498352,-0.0,-6.831454157918415e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,9.393724030815064e-05,296.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,9.891849913401528e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,7.306249608518556e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.89204054349102e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,0.0004692354996223,287.6551208496094,294.1499938964844,287.8314514160156,284.9319763183594,289.6786499023437,288.08642578125,286.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790643547330555e-09,0.0010009775869548,-0.0147165162488818,0.0,0.0,0.0,-0.0077768960036337,60.0,0.6760757565498352,-0.0,-6.831454157918415e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,9.383119322592393e-05,296.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.880684956442563e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,7.298000855371356e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,9.880873403744772e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,0.0004687057808041,287.6484069824219,294.1499938964844,287.77294921875,284.9000549316406,289.6453857421875,288.02508544921875,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846794159936053e-09,0.0009998466121032,-0.0143700139597058,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6293747425079346,-0.0,-6.816022590783177e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,9.383119322592393e-05,296.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.880684956442563e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,7.298000855371356e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,9.880873403744772e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,0.0004687057808041,287.6484069824219,294.1499938964844,287.77294921875,284.9000549316406,289.6453857421875,288.02508544921875,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846794159936053e-09,0.0009998466121032,-0.0143700139597058,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6293747425079346,-0.0,-6.816022590783177e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,9.371300984639674e-05,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,9.86824234132655e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,7.288808410521597e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,9.868427878245711e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,0.0004681154387071,287.6416931152344,294.1499938964844,287.7158203125,284.8670349121094,289.6117248535156,287.9659423828125,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.5840551853179932,-0.0,-6.79884806231712e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,9.371300984639674e-05,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,9.86824234132655e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,7.288808410521597e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,9.868427878245711e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,0.0004681154387071,287.6416931152344,294.1499938964844,287.7158203125,284.8670349121094,289.6117248535156,287.9659423828125,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.5840551853179932,-0.0,-6.79884806231712e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,9.36500437092036e-05,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,9.861613943940029e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,7.283911691047251e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.861798025667667e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,0.0004678009136114,287.6383361816406,294.1499938964844,287.687744140625,284.85015869140625,289.5947570800781,287.9372253417969,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620889087509795e-09,0.0009979149326682,-0.0137782106176018,0.0,0.0,0.0,-0.0075993333011865,60.0,0.5618913173675537,-0.0,-6.789707640564302e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,9.358488023281096e-05,296.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.854752715909854e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,7.27884253137745e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,9.85493534244597e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,0.0004674754163715,287.635009765625,294.1499938964844,287.65997314453125,284.83306884765625,289.5777282714844,287.9090270996094,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539627423445381e-09,0.0009972200496122,-0.0135653270408511,0.0,0.0,0.0,-0.0075590484775602,60.0,0.5400322675704956,-0.0,-6.78025458000775e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,9.344898717245088e-05,296.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.840445272857325e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,7.268273475347087e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,9.840625716606156e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,0.0004667966277338,287.6283569335937,294.1499938964844,287.605224609375,284.7981872558594,289.5433654785156,287.8541259765625,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370181188624201e-09,0.0009957711445167,-0.0131214149296283,0.0,0.0,0.0,-0.0074750464409589,60.0,0.4971717894077301,-0.0,-6.76056330917163e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,9.344898717245088e-05,296.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.840445272857325e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,7.268273475347087e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,9.840625716606156e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,0.0004667966277338,287.6283569335937,294.1499938964844,287.605224609375,284.7981872558594,289.5433654785156,287.8541259765625,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370181188624201e-09,0.0009957711445167,-0.0131214149296283,0.0,0.0,0.0,-0.0074750464409589,60.0,0.4971717894077301,-0.0,-6.76056330917163e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.33073606574908e-05,296.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.825533925322816e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,7.257257675519213e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.825711458688602e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,0.0004660891718231,287.62176513671875,294.1499938964844,287.5514221191406,284.7626037597656,289.5087280273437,287.8011474609375,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193591778862583e-09,0.0009942611213773,-0.0126587823033332,0.0,0.0,0.0,-0.0073875035159289,60.0,0.4553970396518707,-0.0,-6.740071967215044e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.33073606574908e-05,296.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.825533925322816e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,7.257257675519213e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.825711458688602e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,0.0004660891718231,287.62176513671875,294.1499938964844,287.5514221191406,284.7626037597656,289.5087280273437,287.8011474609375,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193591778862583e-09,0.0009942611213773,-0.0126587823033332,0.0,0.0,0.0,-0.0073875035159289,60.0,0.4553970396518707,-0.0,-6.740071967215044e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,9.316191426478326e-05,296.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,9.810219489736484e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,7.245944289024919e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,9.810394840314984e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,0.0004653626237995,287.6152038574219,294.1499938964844,287.4984130859375,284.7263488769531,289.47381591796875,287.75,286.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012235071433224e-09,0.0009927103528752,-0.0121836513280868,0.0,0.0,0.0,-0.0072975968942046,60.0,0.4145964086055755,-0.0,-6.719060507975885e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,9.316191426478326e-05,296.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,9.810219489736484e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,7.245944289024919e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,9.810394840314984e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,0.0004653626237995,287.6152038574219,294.1499938964844,287.4984130859375,284.7263488769531,289.47381591796875,287.75,286.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012235071433224e-09,0.0009927103528752,-0.0121836513280868,0.0,0.0,0.0,-0.0072975968942046,60.0,0.4145964086055755,-0.0,-6.719060507975885e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.301435056841e-05,296.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,9.794683137442917e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,7.234467193484306e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.794855577638371e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,0.0004646255110856,287.6086730957031,294.1499938964844,287.4460754394531,284.6895446777344,289.4386291503906,287.7005310058594,286.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828250688149183e-09,0.0009911369998008,-0.0117016285657882,0.0,0.0,0.0,-0.0072063878178596,60.0,0.3746609687805176,-0.0,-6.69777762141166e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.301435056841e-05,296.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,9.794683137442917e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,7.234467193484306e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.794855577638371e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,0.0004646255110856,287.6086730957031,294.1499938964844,287.4460754394531,284.6895446777344,289.4386291503906,287.7005310058594,286.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828250688149183e-09,0.0009911369998008,-0.0117016285657882,0.0,0.0,0.0,-0.0072063878178596,60.0,0.3746609687805176,-0.0,-6.69777762141166e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.294025221606717e-05,296.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468811035156,0.0,0.0,9.786881855688988e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,7.228703907458112e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.787053568288684e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,0.0004642553976736,287.6054077148437,294.1499938964844,287.42010498046875,284.6709899902344,289.4209289550781,287.6763916015625,286.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735870806626963e-09,0.0009903471218422,-0.0114595973864197,0.0,0.0,0.0,-0.0071605909615755,60.0,0.354989618062973,-0.0,-6.687104558977809e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,9.28661902435124e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,9.779083484318107e-05,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,7.222943531814963e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,9.77925374172628e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0004638854297809,287.6021728515625,294.1499938964844,287.3942565917969,284.6523132324219,289.4031982421875,287.6526184082031,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.64352911677679e-09,0.0009895574767142,-0.0112176658585667,0.0,0.0,0.0,-0.0071148131974041,60.0,0.3354900777339935,-0.0,-6.676443575770463e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,9.27187647903338e-05,296.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,9.76356168393977e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,7.21147662261501e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.763729758560658e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,0.0004631490155588,287.5957336425781,294.1499938964844,287.3428039550781,284.61474609375,289.3675537109375,287.6061096191406,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459722813265898e-09,0.0009879856370389,-0.0107360929250717,0.0,0.0,0.0,-0.0070236921310424,60.0,0.2969476878643036,-0.0,-6.655249507048211e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,9.27187647903338e-05,296.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,9.76356168393977e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,7.21147662261501e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.763729758560658e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,0.0004631490155588,287.5957336425781,294.1499938964844,287.3428039550781,284.61474609375,289.3675537109375,287.6061096191406,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459722813265898e-09,0.0009879856370389,-0.0107360929250717,0.0,0.0,0.0,-0.0070236921310424,60.0,0.2969476878643036,-0.0,-6.655249507048211e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.257318743038924e-05,296.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,9.74823342403397e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,7.200153777375817e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.748399315867572e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,0.000462421827251,287.58935546875,294.1499938964844,287.2915954589844,284.5769348144531,289.3316955566406,287.5608825683594,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278220444575709e-09,0.0009864335879683,-0.0102605493739247,0.0,0.0,0.0,-0.0069337137974798,60.0,0.2589403092861175,-0.0,-6.634353155732242e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.257318743038924e-05,296.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,9.74823342403397e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,7.200153777375817e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.748399315867572e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,0.000462421827251,287.58935546875,294.1499938964844,287.2915954589844,284.5769348144531,289.3316955566406,287.5608825683594,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278220444575709e-09,0.0009864335879683,-0.0102605493739247,0.0,0.0,0.0,-0.0069337137974798,60.0,0.2589403092861175,-0.0,-6.634353155732242e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.243039676221088e-05,296.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.733199840411544e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,7.189047755673528e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,9.733363549457864e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,0.0004617086087819,287.5830078125,294.1499938964844,287.24041748046875,284.5389709472656,289.29559326171875,287.516845703125,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100197958933904e-09,0.0009849113412201,-0.0097941169515252,0.0,0.0,0.0,-0.0068454598076641,60.0,0.2213507890701294,-0.0,-6.613890235485087e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.243039676221088e-05,296.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.733199840411544e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,7.189047755673528e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,9.733363549457864e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,0.0004617086087819,287.5830078125,294.1499938964844,287.24041748046875,284.5389709472656,289.29559326171875,287.516845703125,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100197958933904e-09,0.0009849113412201,-0.0097941169515252,0.0,0.0,0.0,-0.0068454598076641,60.0,0.2213507890701294,-0.0,-6.613890235485087e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,9.22911858651787e-05,296.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,9.718542423797771e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,7.1782196755521e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,9.718703222461043e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,0.0004610131727531,287.57672119140625,294.1499938964844,287.189208984375,284.5009460449219,289.2593078613281,287.473876953125,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926625691264007e-09,0.0009834270458668,-0.0093393390998244,0.0,0.0,0.0,-0.0067594125866889,60.0,0.1840648800134658,-0.0,-6.593968748802581e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,9.22911858651787e-05,296.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,9.718542423797771e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,7.1782196755521e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,9.718703222461043e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,0.0004610131727531,287.57672119140625,294.1499938964844,287.189208984375,284.5009460449219,289.2593078613281,287.473876953125,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926625691264007e-09,0.0009834270458668,-0.0093393390998244,0.0,0.0,0.0,-0.0067594125866889,60.0,0.1840648800134658,-0.0,-6.593968748802581e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,9.222311928169802e-05,296.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,9.7113756055478e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,7.17292568879202e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.711535676615311e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,0.0004606731818057,287.5736083984375,294.1499938964844,287.1635131835937,284.4819641113281,289.2410888671875,287.4527587890625,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827052708715,3.841765128242969e-09,0.0009827014291658,-0.009116992354393,0.0,0.0,0.0,-0.0067173433490097,60.0,0.1655018776655197,-0.0,-6.584239997664555e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,9.215618047164752e-05,296.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,9.70432738540694e-05,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,7.16771901352331e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.704486728878692e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0004603388078976,287.5704650878906,294.1499938964844,287.13775634765625,284.4629821777344,289.2228088378906,287.4318542480469,286.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991412118,3.758303890322168e-09,0.0009819876868277,-0.0088983122259378,0.0,0.0,0.0,-0.0066759679466485,60.0,0.1469714641571045,-0.0,-6.574678934612166e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,9.20259117265232e-05,296.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.690612205304204e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,7.15758724254556e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,9.690769365988672e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0004596881044562,287.56427001953125,294.1499938964844,287.0859375,284.4251403808594,289.1861267089844,287.39068603515625,286.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595888697915938e-09,0.0009805988520383,-0.0084727555513381,0.0,0.0,0.0,-0.0065954513847827,60.0,0.109951727092266,-0.0,-6.556091847187417e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,9.20259117265232e-05,296.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.690612205304204e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,7.15758724254556e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,9.690769365988672e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0004596881044562,287.56427001953125,294.1499938964844,287.0859375,284.4251403808594,289.1861267089844,287.39068603515625,286.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595888697915938e-09,0.0009805988520383,-0.0084727555513381,0.0,0.0,0.0,-0.0065954513847827,60.0,0.109951727092266,-0.0,-6.556091847187417e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
