time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083940,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,9.190083073917776e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.677442722022532e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,7.147858559619635e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,9.677597699919716e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.000459063303424,287.5581359863281,294.1499938964844,287.0336303710937,284.38751220703125,289.1492004394531,287.3502197265625,286.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792685741558,3.439934559423818e-09,0.0009792651981115,-0.008064123801887,0.0,0.0,0.0,-0.0065181381069123,60.0,0.072893314063549,-0.0,-6.538270014289084e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,9.190083073917776e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.677442722022532e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,7.147858559619635e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,9.677597699919716e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.000459063303424,287.5581359863281,294.1499938964844,287.0336303710937,284.38751220703125,289.1492004394531,287.3502197265625,286.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792685741558,3.439934559423818e-09,0.0009792651981115,-0.008064123801887,0.0,0.0,0.0,-0.0065181381069123,60.0,0.072893314063549,-0.0,-6.538270014289084e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.178130858344956e-05,296.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.664858953328805e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,7.138562068575993e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.6650117484387e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.0004584662965498,287.5520324707031,294.1499938964844,286.98065185546875,284.3501892089844,289.112060546875,287.3104553222656,286.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290911321229828e-09,0.0009779907995834,-0.0076736495830118,0.0,0.0,0.0,-0.0064442604780197,60.0,0.0356850661337375,-0.0,-6.52126246336593e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.178130858344956e-05,296.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.664858953328805e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,7.138562068575993e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.6650117484387e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.0004584662965498,287.5520324707031,294.1499938964844,286.98065185546875,284.3501892089844,289.112060546875,287.3104553222656,286.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290911321229828e-09,0.0009779907995834,-0.0076736495830118,0.0,0.0,0.0,-0.0064442604780197,60.0,0.0356850661337375,-0.0,-6.52126246336593e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,9.166768722934648e-05,296.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,9.652895823819564e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,7.129724690457806e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,9.653046436142176e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0004578987427521,287.5459899902344,294.1499938964844,286.9268493652344,284.3132629394531,289.0746765136719,287.2712707519531,286.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.1492397578603e-09,0.0009767793817445,-0.0073024346493184,0.0,0.0,0.0,-0.0063740275800228,60.0,-0.0017852145247161,-0.0,-6.505113958610309e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,9.166768722934648e-05,296.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,9.652895823819564e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,7.129724690457806e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,9.653046436142176e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0004578987427521,287.5459899902344,294.1499938964844,286.9268493652344,284.3132629394531,289.0746765136719,287.2712707519531,286.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.1492397578603e-09,0.0009767793817445,-0.0073024346493184,0.0,0.0,0.0,-0.0063740275800228,60.0,-0.0017852145247161,-0.0,-6.505113958610309e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.161319030681624e-05,296.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,9.647158003645018e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,7.125485717551783e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,9.647307160776109e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,0.0004576264764182,287.5429992675781,294.1499938964844,286.8996276855469,284.2949523925781,289.0558776855469,287.2518615722656,286.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976201321464,3.081281230166155e-09,0.000976198236458,-0.0071243653073906,0.0,0.0,0.0,-0.0063403374515473,60.0,-0.0206546448171138,-0.0,-6.497375437675147e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.15602722670883e-05,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,9.641586802899836e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,7.1213704359252e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,9.641735232435168e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,0.0004573621845338,287.5400085449219,294.1499938964844,286.87213134765625,284.2767944335937,289.0370483398437,287.2325744628906,286.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756369981914,3.0153033403479404e-09,0.0009756340296007,-0.0069514852948486,0.0,0.0,0.0,-0.0063076294027268,60.0,-0.0396307408809661,-0.0,-6.489866422043633e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.145936201093718e-05,296.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.630962449591608e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,7.11352113285102e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.631108696339652e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,0.0004568581061903,287.5340576171875,294.1499938964844,286.8162841796875,284.2408752441406,288.9991455078125,287.1942443847656,286.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894711068261363e-09,0.0009745579445734,-0.0066217686980962,0.0,0.0,0.0,-0.0062452484853565,60.0,-0.077956736087799,-0.0,-6.47555680188816e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.145936201093718e-05,296.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.630962449591608e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,7.11352113285102e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.631108696339652e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,0.0004568581061903,287.5340576171875,294.1499938964844,286.8162841796875,284.2408752441406,288.9991455078125,287.1942443847656,286.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894711068261363e-09,0.0009745579445734,-0.0066217686980962,0.0,0.0,0.0,-0.0062452484853565,60.0,-0.077956736087799,-0.0,-6.47555680188816e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,9.136524022324012e-05,296.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,9.621052595321088e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,7.106200064299628e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,9.621197386877613e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,0.0004563879338093,287.5281982421875,294.1499938964844,286.7592163085937,284.20556640625,288.96099853515625,287.15625,286.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.7720972184397397e-09,0.0009735542116686,-0.0063142133876681,0.0,0.0,0.0,-0.0061870608478784,60.0,-0.1168820187449455,-0.0,-6.462224177994358e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,9.136524022324012e-05,296.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,9.621052595321088e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,7.106200064299628e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,9.621197386877613e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,0.0004563879338093,287.5281982421875,294.1499938964844,286.7592163085937,284.20556640625,288.96099853515625,287.15625,286.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.7720972184397397e-09,0.0009735542116686,-0.0063142133876681,0.0,0.0,0.0,-0.0061870608478784,60.0,-0.1168820187449455,-0.0,-6.462224177994358e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.12781833903864e-05,296.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.611887071514502e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,7.099429058143869e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.61202968028374e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.0004559530934784,287.5223388671875,294.1499938964844,286.70074462890625,284.1709289550781,288.9225158691406,287.1184387207031,286.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663533171798349e-09,0.0009726258576847,-0.0060297409072518,0.0,0.0,0.0,-0.006133240647614,60.0,-0.1565150618553161,-0.0,-6.449904077499016e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.12781833903864e-05,296.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.611887071514502e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,7.099429058143869e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.61202968028374e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.0004559530934784,287.5223388671875,294.1499938964844,286.70074462890625,284.1709289550781,288.9225158691406,287.1184387207031,286.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663533171798349e-09,0.0009726258576847,-0.0060297409072518,0.0,0.0,0.0,-0.006133240647614,60.0,-0.1565150618553161,-0.0,-6.449904077499016e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,9.119848255068064e-05,296.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.603495709598064e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,7.093229942256585e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.60363686317578e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,0.0004555549530778,287.5165710449219,294.1499938964844,286.6407165527344,284.1370849609375,288.8836975097656,287.0806884765625,286.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641320178237947e-09,0.0009717757930047,-0.0057692774571478,0.0,0.0,0.0,-0.0060839629732072,60.0,-0.1969685852527618,-0.0,-6.438634159167124e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,9.119848255068064e-05,296.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.603495709598064e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,7.093229942256585e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.60363686317578e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,0.0004555549530778,287.5165710449219,294.1499938964844,286.6407165527344,284.1370849609375,288.8836975097656,287.0806884765625,286.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641320178237947e-09,0.0009717757930047,-0.0057692774571478,0.0,0.0,0.0,-0.0060839629732072,60.0,-0.1969685852527618,-0.0,-6.438634159167124e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,9.116151341004296e-05,296.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.599603799870238e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,7.09035448380746e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,9.599744225852191e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,0.0004553703183773,287.5137023925781,294.1499938964844,286.610107421875,284.1204528808594,288.8641662597656,287.06182861328125,286.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713840554468,2.518024899700322e-09,0.0009713815525174,-0.0056484607048332,0.0,0.0,0.0,-0.0060611055232584,60.0,-0.2175521850585937,-0.0,-6.433410248973814e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.112645784625784e-05,296.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.595913434168324e-05,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,7.087628182489425e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,9.596052404958756e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,0.0004551952006295,287.5108337402344,294.1499938964844,286.5790405273437,284.1040344238281,288.84454345703125,287.0429077148437,286.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710100712254,2.4742994320092752e-09,0.000971007568296,-0.0055338847450912,0.0,0.0,0.0,-0.0060394289903342,60.0,-0.2383763790130615,-0.0,-6.428457766105566e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.106225479627028e-05,296.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,9.589154797140508e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,7.08263396518305e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.589291585143656e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,0.0004548745055217,287.5051574707031,294.1499938964844,286.5155029296875,284.0718688964844,288.80499267578125,287.00494384765625,286.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394214382306359e-09,0.0009703227551653,-0.0053240340203046,0.0,0.0,0.0,-0.0059997271746397,60.0,-0.2807842791080475,-0.0,-6.419391951340003e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.106225479627028e-05,296.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,9.589154797140508e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,7.08263396518305e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.589291585143656e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,0.0004548745055217,287.5051574707031,294.1499938964844,286.5155029296875,284.0718688964844,288.80499267578125,287.00494384765625,286.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394214382306359e-09,0.0009703227551653,-0.0053240340203046,0.0,0.0,0.0,-0.0059997271746397,60.0,-0.2807842791080475,-0.0,-6.419391951340003e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,9.100590978050604e-05,296.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,9.583222708897664e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,7.078251655912027e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.58335876930505e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,0.0004545930423773,287.49951171875,294.1499938964844,286.45001220703125,284.0406494140625,288.7650451660156,286.96661376953125,286.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697239147499,2.323919723323797e-09,0.0009697216446511,-0.0051398370414972,0.0,0.0,0.0,-0.0059648789465427,60.0,-0.3244003653526306,-0.0,-6.411440267584112e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,9.100590978050604e-05,296.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,9.583222708897664e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,7.078251655912027e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.58335876930505e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,0.0004545930423773,287.49951171875,294.1499938964844,286.45001220703125,284.0406494140625,288.7650451660156,286.96661376953125,286.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697239147499,2.323919723323797e-09,0.0009697216446511,-0.0051398370414972,0.0,0.0,0.0,-0.0059648789465427,60.0,-0.3244003653526306,-0.0,-6.411440267584112e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,9.094795677810907e-05,296.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,9.577121818438172e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,7.07374420017004e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.577255696058272e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,0.0004543035756796,287.4939270019531,294.1499938964844,286.3788146972656,284.008544921875,288.72467041015625,286.92779541015625,286.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056911833,2.251622222004812e-09,0.0009691034210845,-0.0049503901973366,0.0,0.0,0.0,-0.0059290379285812,60.0,-0.3701236844062805,-0.0,-6.403266183951929e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,9.094795677810907e-05,296.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,9.577121818438172e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,7.07374420017004e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.577255696058272e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,0.0004543035756796,287.4939270019531,294.1499938964844,286.3788146972656,284.008544921875,288.72467041015625,286.92779541015625,286.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056911833,2.251622222004812e-09,0.0009691034210845,-0.0049503901973366,0.0,0.0,0.0,-0.0059290379285812,60.0,-0.3701236844062805,-0.0,-6.403266183951929e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.088090882869436e-05,296.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,9.570062684360892e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,7.068528793752193e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,9.57019510678947e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,0.0004539686196949,287.4884033203125,294.1499938964844,286.2987670898437,283.973876953125,288.6836242675781,286.88836669921875,286.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390435446,2.167988011336774e-09,0.0009683882235549,-0.0047312374226748,0.0,0.0,0.0,-0.0058875768445432,60.0,-0.4209297597408294,-0.0,-6.393818097194527e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.088090882869436e-05,296.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,9.570062684360892e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,7.068528793752193e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,9.57019510678947e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,0.0004539686196949,287.4884033203125,294.1499938964844,286.2987670898437,283.973876953125,288.6836242675781,286.88836669921875,286.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390435446,2.167988011336774e-09,0.0009683882235549,-0.0047312374226748,0.0,0.0,0.0,-0.0058875768445432,60.0,-0.4209297597408294,-0.0,-6.393818097194527e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.084761404665188e-05,296.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.56655785557814e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,7.065939280437306e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.566689550410956e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,0.0004538023495115,287.48565673828125,294.1499938964844,286.255615234375,283.95556640625,288.662841796875,286.8683776855469,286.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680353105068,2.1264661143050034e-09,0.0009680331568233,-0.0046224338002502,0.0,0.0,0.0,-0.0058669922873377,60.0,-0.4483942091464996,-0.0,-6.389129225681246e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,9.081593452719972e-05,296.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.563221829012036e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,7.063474913593382e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,9.563352796249092e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,0.0004536440537776,287.4829406738281,294.1499938964844,286.21051025390625,283.9366455078125,288.6418762207031,286.8482360839844,286.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676972404122,2.0869428407621622e-09,0.0009676951449364,-0.0045188684016466,0.0,0.0,0.0,-0.0058473986573517,60.0,-0.476931482553482,-0.0,-6.384668438386143e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.076732385437936e-05,296.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.55810464802198e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,7.05969359842129e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,9.558234160067514e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,0.000453401269624,287.4775085449219,294.1499938964844,286.11474609375,283.8970031738281,288.5992736816406,286.8069152832031,286.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784937381,2.0262915789714953e-09,0.00096717645647,-0.0043599382042884,0.0,0.0,0.0,-0.0058173309080302,60.0,-0.5379543900489807,-0.0,-6.377825201298037e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.076732385437936e-05,296.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.55810464802198e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,7.05969359842129e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,9.558234160067514e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,0.000453401269624,287.4775085449219,294.1499938964844,286.11474609375,283.8970031738281,288.5992736816406,286.8069152832031,286.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784937381,2.0262915789714953e-09,0.00096717645647,-0.0043599382042884,0.0,0.0,0.0,-0.0058173309080302,60.0,-0.5379543900489807,-0.0,-6.377825201298037e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.075003617908806e-05,296.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,9.556286386214195e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,7.05834900145419e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.556413715472444e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,0.000453314918559,287.4721374511719,294.1499938964844,286.0120849609375,283.8550109863281,288.5557556152344,286.76336669921875,286.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933933764,2.004664434451797e-09,0.0009669914143159,-0.0043032667599618,0.0,0.0,0.0,-0.0058066085912287,60.0,-0.6038227081298828,-0.0,-6.37538661862891e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.075003617908806e-05,296.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,9.556286386214195e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,7.05834900145419e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.556413715472444e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,0.000453314918559,287.4721374511719,294.1499938964844,286.0120849609375,283.8550109863281,288.5557556152344,286.76336669921875,286.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933933764,2.004664434451797e-09,0.0009669914143159,-0.0043032667599618,0.0,0.0,0.0,-0.0058066085912287,60.0,-0.6038227081298828,-0.0,-6.37538661862891e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,9.077486174646764e-05,296.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.558902092976496e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,7.060280040604994e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.55902796704322e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0004534389299806,287.466796875,294.1499938964844,285.9032287597656,283.81072998046875,288.5111083984375,286.7158203125,286.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672570740804,2.035512869369427e-09,0.0009672550368122,-0.0043841018341481,0.0,0.0,0.0,-0.0058219009079039,60.0,-0.6743021607398987,-0.0,-6.37886543586319e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,9.077486174646764e-05,296.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.558902092976496e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,7.060280040604994e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.55902796704322e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0004534389299806,287.466796875,294.1499938964844,285.9032287597656,283.81072998046875,288.5111083984375,286.7158203125,286.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672570740804,2.035512869369427e-09,0.0009672550368122,-0.0043841018341481,0.0,0.0,0.0,-0.0058219009079039,60.0,-0.6743021607398987,-0.0,-6.37886543586319e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.08431684365496e-05,296.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.5660965598654e-05,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,7.065592217259109e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.566220978740604e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.000453780114185,287.4615173339844,294.1499938964844,285.7888488769531,283.76434326171875,288.4652709960937,286.6617736816406,286.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679840295575,2.120527087257073e-09,0.0009679819340817,-0.004606872331351,0.0,0.0,0.0,-0.0058640455827116,60.0,-0.7490854263305664,-0.0,-6.388459183881423e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.08431684365496e-05,296.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.5660965598654e-05,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,7.065592217259109e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.566220978740604e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.000453780114185,287.4615173339844,294.1499938964844,285.7888488769531,283.76434326171875,288.4652709960937,286.6617736816406,286.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679840295575,2.120527087257073e-09,0.0009679819340817,-0.004606872331351,0.0,0.0,0.0,-0.0058640455827116,60.0,-0.7490854263305664,-0.0,-6.388459183881423e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,9.08903602976352e-05,296.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.571066766511648e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,7.069262937875465e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.57119045779109e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,0.0004540158552117,287.4588928222656,294.1499938964844,285.7297668457031,283.7403564453125,288.44189453125,286.6319580078125,286.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684864780865,2.179284974701545e-09,0.0009684843244031,-0.0047608409076929,0.0,0.0,0.0,-0.0058931745588779,60.0,-0.7878498435020447,-0.0,-6.395093521405215e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,9.094261622522026e-05,296.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.576570300851016e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,7.073327287798747e-05,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.576693264534696e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0004542769165709,287.4562683105469,294.1499938964844,285.6695556640625,283.71588134765625,288.418212890625,286.5998229980469,286.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690429433248,2.2443520375503567e-09,0.0009690406732261,-0.0049313409253954,0.0,0.0,0.0,-0.0059254309162497,60.0,-0.8275448679924011,-0.0,-6.402444796549389e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.105064236791804e-05,296.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.587947715772316e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,7.081729563651606e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.588069224264471e-05,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,0.0004548165306914,287.4510498046875,294.1499938964844,285.5460510253906,283.66552734375,288.36981201171875,286.5282287597656,286.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701933595351,2.378862440366447e-09,0.000970190973021,-0.005283806938678,0.0,0.0,0.0,-0.0059921136125922,60.0,-0.9093984961509703,-0.0,-6.41765467435107e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
