time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086280,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.105064236791804e-05,296.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.587947715772316e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,7.081729563651606e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.588069224264471e-05,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,0.0004548165306914,287.4510498046875,294.1499938964844,285.5460510253906,283.66552734375,288.36981201171875,286.5282287597656,286.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701933595351,2.378862440366447e-09,0.000970190973021,-0.005283806938678,0.0,0.0,0.0,-0.0059921136125922,60.0,-0.9093984961509703,-0.0,-6.41765467435107e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.11448587430641e-05,296.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.597869939170778e-05,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,7.08905718056485e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,9.597990720067172e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,0.0004552871396299,287.4458923339844,294.1499938964844,285.4189758300781,283.6134338378906,288.320068359375,286.4472961425781,286.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711966267786,2.496162609944008e-09,0.0009711941238492,-0.0055911745876073,0.0,0.0,0.0,-0.0060502649284899,60.0,-0.993975818157196,-0.0,-6.430933296996956e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.11448587430641e-05,296.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.597869939170778e-05,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,7.08905718056485e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,9.597990720067172e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,0.0004552871396299,287.4458923339844,294.1499938964844,285.4189758300781,283.6134338378906,288.320068359375,286.4472961425781,286.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711966267786,2.496162609944008e-09,0.0009711941238492,-0.0055911745876073,0.0,0.0,0.0,-0.0060502649284899,60.0,-0.993975818157196,-0.0,-6.430933296996956e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.121685434365644e-05,296.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,9.60545366979204e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,7.094656757544726e-05,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.605572267901152e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,0.0004556468047667,287.4407653808594,294.1499938964844,285.2890014648437,283.5596923828125,288.2689819335937,286.358154296875,286.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719631052576,2.5857860297406887e-09,0.0009719605441205,-0.0058260182850062,0.0,0.0,0.0,-0.0060946955345571,60.0,-1.0806679725646973,-0.0,-6.441088373776438e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.121685434365644e-05,296.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,9.60545366979204e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,7.094656757544726e-05,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.605572267901152e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,0.0004556468047667,287.4407653808594,294.1499938964844,285.2890014648437,283.5596923828125,288.2689819335937,286.358154296875,286.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719631052576,2.5857860297406887e-09,0.0009719605441205,-0.0058260182850062,0.0,0.0,0.0,-0.0060946955345571,60.0,-1.0806679725646973,-0.0,-6.441088373776438e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.120229515247048e-05,296.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.603921353118494e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,7.093523890944198e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.604038496036084e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,0.0004555740451905,287.4356994628906,294.1499938964844,285.1568298339844,283.5045166015625,288.2164001464844,286.2627258300781,286.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718079236336,2.5675586101669982e-09,0.0009718053624965,-0.0057782554067671,0.0,0.0,0.0,-0.0060856631025671,60.0,-1.1687445640563965,-0.0,-6.439022115500849e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.120229515247048e-05,296.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.603921353118494e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,7.093523890944198e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.604038496036084e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,0.0004555740451905,287.4356994628906,294.1499938964844,285.1568298339844,283.5045166015625,288.2164001464844,286.2627258300781,286.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718079236336,2.5675586101669982e-09,0.0009718053624965,-0.0057782554067671,0.0,0.0,0.0,-0.0060856631025671,60.0,-1.1687445640563965,-0.0,-6.439022115500849e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,9.11263341549784e-05,296.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.595922892913222e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,7.087615813361481e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.59604003583081e-05,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,0.0004551946476567,287.4331970214844,294.1499938964844,285.090087890625,283.4764709472656,288.1896057128906,286.2164611816406,286.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472881899251433e-09,0.0009709956939332,-0.0055301701650023,0.0,0.0,0.0,-0.0060387272387743,60.0,-1.2124847173690796,-0.0,-6.428297183447286e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.105655772145838e-05,296.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.58857563091442e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,7.082188676577061e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,9.588692046236248e-05,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,0.0004548460710793,287.4306945800781,294.1499938964844,285.0230407714844,283.4481201171875,288.1624755859375,286.171630859375,286.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702543029561,2.38590169843178e-09,0.000970251916442,-0.0053022517822682,0.0,0.0,0.0,-0.0059956074692308,60.0,-1.2562066316604614,-0.0,-6.418451192757857e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.089462400879712e-05,296.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.571525151841342e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,7.069593266351148e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,9.571639384375884e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,0.0004540371883194,287.4257202148437,294.1499938964844,284.88836669921875,283.39068603515625,288.1073303222656,286.0865478515625,286.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184066483224001e-09,0.0009685260592959,-0.0047733690589666,0.0,0.0,0.0,-0.0058955489657819,60.0,-1.3435932397842407,-0.0,-6.395633533884394e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.089462400879712e-05,296.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.571525151841342e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,7.069593266351148e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,9.571639384375884e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,0.0004540371883194,287.4257202148437,294.1499938964844,284.88836669921875,283.39068603515625,288.1073303222656,286.0865478515625,286.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184066483224001e-09,0.0009685260592959,-0.0047733690589666,0.0,0.0,0.0,-0.0058955489657819,60.0,-1.3435932397842407,-0.0,-6.395633533884394e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,9.071613021660596e-05,296.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.552730625728144e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,7.055710739223287e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.552843403071164e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,0.0004531455924734,287.4208068847656,294.1499938964844,284.7534484863281,283.3324279785156,288.0509338378906,286.0099792480469,286.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666256955824,1.9616062107985503e-09,0.000966623716522,-0.0041904370300471,0.0,0.0,0.0,-0.0057852654717862,60.0,-1.4306644201278689,-0.0,-6.37053148011546e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,9.071613021660596e-05,296.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.552730625728144e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,7.055710739223287e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.552843403071164e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,0.0004531455924734,287.4208068847656,294.1499938964844,284.7534484863281,283.3324279785156,288.0509338378906,286.0099792480469,286.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666256955824,1.9616062107985503e-09,0.000966623716522,-0.0041904370300471,0.0,0.0,0.0,-0.0057852654717862,60.0,-1.4306644201278689,-0.0,-6.37053148011546e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,9.055961709236726e-05,296.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.53625130932778e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,7.043537334538996e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.536362631479278e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0004523637762758,287.4159545898437,294.1499938964844,284.6189270019531,283.27362060546875,287.9932556152344,285.9424133300781,286.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096495723119,1.7665303664315955e-09,0.0009649554267525,-0.0036792587488889,0.0,0.0,0.0,-0.0056885569356381,60.0,-1.517354965209961,-0.0,-6.348560077640286e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,9.055961709236726e-05,296.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.53625130932778e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,7.043537334538996e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.536362631479278e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0004523637762758,287.4159545898437,294.1499938964844,284.6189270019531,283.27362060546875,287.9932556152344,285.9424133300781,286.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096495723119,1.7665303664315955e-09,0.0009649554267525,-0.0036792587488889,0.0,0.0,0.0,-0.0056885569356381,60.0,-1.517354965209961,-0.0,-6.348560077640286e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,9.049872460309416e-05,296.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.5298390078824e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,7.038801413727924e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,9.529949602438136e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,0.0004520596121437,287.4132385253906,294.1499938964844,284.5440368652344,283.24053955078125,287.96044921875,285.90753173828125,286.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643078083172,1.6906167576991032e-09,0.000964306120295,-0.0034803336020559,0.0,0.0,0.0,-0.0056509226560592,60.0,-1.5658416748046875,-0.0,-6.340020064499188e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.046948980540036e-05,296.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,9.526761277811602e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,7.03652694937773e-05,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.526871144771576e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,0.0004519135691225,287.4111328125,294.1499938964844,284.4854736328125,283.2145080566406,287.9344177246094,285.8807067871094,286.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958734624,1.6541589209495555e-09,0.0009639942436479,-0.0033847992308437,0.0,0.0,0.0,-0.0056328480131924,60.0,-1.6039745807647705,-0.0,-6.335920943456588e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.045968909049408e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,9.525730274617672e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,7.035765156615525e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.525839413981883e-05,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,0.0004518646455835,287.40875244140625,294.1499938964844,284.4193725585937,283.1849060058594,287.90447998046875,285.85028076171875,286.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638910414651,1.641916269612409e-09,0.0009638894116505,-0.0033527181949466,0.0,0.0,0.0,-0.0056267781183123,60.0,-1.647392988204956,-0.0,-6.334544622177418e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,9.047328057931736e-05,296.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.527162183076145e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,7.036821625661105e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.527270594844596e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,0.0004519325157161,287.4063720703125,294.1499938964844,284.3537902832031,283.1553649902344,287.8742370605469,285.8188781738281,286.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640353964641,1.658809867244315e-09,0.000964033708442,-0.0033969867508858,0.0,0.0,0.0,-0.0056351525709033,60.0,-1.6909035444259644,-0.0,-6.336443192367369e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,9.05595879885368e-05,296.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.536252036923544e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,7.043535151751712e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,9.536358993500472e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,0.0004523636598605,287.40167236328125,294.1499938964844,284.2244873046875,283.0964660644531,287.81280517578125,285.7491149902344,286.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649542043916,1.7662696860654135e-09,0.0009649524581618,-0.003678576555103,0.0,0.0,0.0,-0.0056884242221713,60.0,-1.7780457735061646,-0.0,-6.34853094538812e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,9.05595879885368e-05,296.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.536252036923544e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,7.043535151751712e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,9.536358993500472e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,0.0004523636598605,287.40167236328125,294.1499938964844,284.2244873046875,283.0964660644531,287.81280517578125,285.7491149902344,286.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649542043916,1.7662696860654135e-09,0.0009649524581618,-0.003678576555103,0.0,0.0,0.0,-0.0056884242221713,60.0,-1.7780457735061646,-0.0,-6.34853094538812e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.067793871508913e-05,296.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.54871575231664e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,7.052739238133654e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,9.548821981297806e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,0.0004529548168648,287.3970031738281,294.1499938964844,284.0982360839844,283.0381774902344,287.7502746582031,285.6680603027344,286.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662146330811,1.913647018625397e-09,0.0009662127122282,-0.0040647652931511,0.0,0.0,0.0,-0.0057614855468273,60.0,-1.8646934032440183,-0.0,-6.365126381524533e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.067793871508913e-05,296.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.54871575231664e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,7.052739238133654e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,9.548821981297806e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,0.0004529548168648,287.3970031738281,294.1499938964844,284.0982360839844,283.0381774902344,287.7502746582031,285.6680603027344,286.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662146330811,1.913647018625397e-09,0.0009662127122282,-0.0040647652931511,0.0,0.0,0.0,-0.0057614855468273,60.0,-1.8646934032440183,-0.0,-6.365126381524533e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.076360584003852e-05,296.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.557737939758226e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,7.059402560116723e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.557843441143632e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,0.0004533827595878,287.3923645019531,294.1499938964844,283.9757385253906,282.98077392578125,287.6865234375,285.5748291015625,286.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671270381659,2.020311695716259e-09,0.0009671250008977,-0.0043442691676318,0.0,0.0,0.0,-0.0058143651112914,60.0,-1.9491088390350344,-0.0,-6.377150896241801e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.076360584003852e-05,296.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.557737939758226e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,7.059402560116723e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.557843441143632e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,0.0004533827595878,287.3923645019531,294.1499938964844,283.9757385253906,282.98077392578125,287.6865234375,285.5748291015625,286.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671270381659,2.020311695716259e-09,0.0009671250008977,-0.0043442691676318,0.0,0.0,0.0,-0.0058143651112914,60.0,-1.9491088390350344,-0.0,-6.377150896241801e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,9.079111623577774e-05,296.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.560635953675956e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,7.061541691655293e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.560739999869838e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,0.0004535201587714,287.38775634765625,294.1499938964844,283.85760498046875,282.9245910644531,287.621826171875,285.4757080078125,286.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674197062849,2.054512338034442e-09,0.0009674176690168,-0.0044338880106806,0.0,0.0,0.0,-0.0058313207700848,60.0,-2.030186891555786,-0.0,-6.381009143296978e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,9.079111623577774e-05,296.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.560635953675956e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,7.061541691655293e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.560739999869838e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,0.0004535201587714,287.38775634765625,294.1499938964844,283.85760498046875,282.9245910644531,287.621826171875,285.4757080078125,286.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674197062849,2.054512338034442e-09,0.0009674176690168,-0.0044338880106806,0.0,0.0,0.0,-0.0058313207700848,60.0,-2.030186891555786,-0.0,-6.381009143296978e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.078910807147622e-05,296.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.560425678500906e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,7.06138598616235e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.560528997099028e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.0004535101470537,287.3854675292969,294.1499938964844,283.8003845214844,282.8970947265625,287.5891418457031,285.42547607421875,286.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673980530351,2.0519788090922475e-09,0.000967396015767,-0.0044272490777075,0.0,0.0,0.0,-0.0058300644159317,60.0,-2.069098234176636,-0.0,-6.380722794574467e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.078496805159376e-05,296.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.559989848639816e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,7.061063661240041e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.560092439642176e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0004534894542302,287.3832092285156,294.1499938964844,283.7445373535156,282.8699951171875,287.55621337890625,285.3752746582031,286.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046782965337001e-09,0.0009673516033217,-0.0044136340729892,0.0,0.0,0.0,-0.0058274888433516,60.0,-2.106978178024292,-0.0,-6.380137307360202e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,9.078608854906632e-05,296.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.560109174344689e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.06115024513565e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.560210310155526e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0004534950421657,287.3786926269531,294.1499938964844,283.6371765136719,282.8173217773437,287.48992919921875,285.2746276855469,286.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673648746684,2.048107683449984e-09,0.0009673628374002,-0.0044171051122248,0.0,0.0,0.0,-0.0058281454257667,60.0,-2.180173635482788,-0.0,-6.38028652133471e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,9.078608854906632e-05,296.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.560109174344689e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.06115024513565e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.560210310155526e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0004534950421657,287.3786926269531,294.1499938964844,283.6371765136719,282.8173217773437,287.48992919921875,285.2746276855469,286.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673648746684,2.048107683449984e-09,0.0009673628374002,-0.0044171051122248,0.0,0.0,0.0,-0.0058281454257667,60.0,-2.180173635482788,-0.0,-6.38028652133471e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.082801989279687e-05,296.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.564525680616498e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.064412056934088e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.564626088831574e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0004537045315373,287.3742370605469,294.1499938964844,283.5361633300781,282.7669677734375,287.4229431152344,285.1709899902344,286.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678112110123,2.1002837247152684e-09,0.0009678090573288,-0.0045538265258073,0.0,0.0,0.0,-0.0058540115132927,60.0,-2.2498815059661865,-0.0,-6.38617407844322e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.082801989279687e-05,296.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.564525680616498e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.064412056934088e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.564626088831574e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0004537045315373,287.3742370605469,294.1499938964844,283.5361633300781,282.7669677734375,287.4229431152344,285.1709899902344,286.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678112110123,2.1002837247152684e-09,0.0009678090573288,-0.0045538265258073,0.0,0.0,0.0,-0.0058540115132927,60.0,-2.2498815059661865,-0.0,-6.38617407844322e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,9.074565605260432e-05,296.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.555853466736151e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,7.0580055762548e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.555952419759706e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0004532930906862,287.36981201171875,294.1499938964844,283.4422302246094,282.71923828125,287.35546875,285.0702209472656,286.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966933381278,1.997596532632428e-09,0.0009669314022175,-0.0042847455479204,0.0,0.0,0.0,-0.0058031072840094,60.0,-2.313839197158813,-0.0,-6.374589389679386e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,9.074565605260432e-05,296.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.555853466736151e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,7.0580055762548e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.555952419759706e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0004532930906862,287.36981201171875,294.1499938964844,283.4422302246094,282.71923828125,287.35546875,285.0702209472656,286.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966933381278,1.997596532632428e-09,0.0009669314022175,-0.0042847455479204,0.0,0.0,0.0,-0.0058031072840094,60.0,-2.313839197158813,-0.0,-6.374589389679386e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.068039071280508e-05,296.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.54898277996108e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,7.052929868223146e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.54908027779311e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,0.0004529670986812,287.36700439453125,294.1499938964844,283.3860778808594,282.6902770996094,287.3121032714844,285.0115051269531,286.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662374504841,1.916246272770649e-09,0.0009662355296313,-0.0040715760551393,0.0,0.0,0.0,-0.0057627772912383,60.0,-2.3509583473205566,-0.0,-6.365419125131666e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.065671474672854e-05,296.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.5464893092867e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,7.051087595755234e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.546586807118727e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,0.0004528488207142,287.3654479980469,294.1499938964844,283.35595703125,282.674560546875,287.2876892089844,284.9796447753906,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659848292358,1.886718337118509e-09,0.0009659829665906,-0.0039942008443176,0.0,0.0,0.0,-0.0057481382973492,60.0,-2.3710503578186035,-0.0,-6.362092364042837e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.062721073860304e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.543383202981204e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,7.048792758723721e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.543479973217472e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,0.0004527014389168,287.36328125,294.1499938964844,283.31591796875,282.6534729003906,287.2536926269531,284.9369201660156,286.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.849925657104734e-09,0.0009656683541834,-0.0038977889344096,0.0,0.0,0.0,-0.0057298988103866,60.0,-2.39782190322876,-0.0,-6.357948478807884e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.059994772542268e-05,296.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.540512837702408e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,7.046672544674948e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.540608880342916e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,0.0004525652620941,287.3611145019531,294.1499938964844,283.278076171875,282.63330078125,287.2196960449219,284.8955993652344,286.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653794113546,1.8159267423101247e-09,0.0009653776069171,-0.0038086979184299,0.0,0.0,0.0,-0.0057130437344312,60.0,-2.4233572483062744,-0.0,-6.354120074547609e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
