time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088620,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,9.054876863956451e-05,296.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.535124991089106e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,7.042691868264228e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.53521957853809e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,0.0004523096140474,287.3568420410156,294.1499938964844,283.2091979980469,282.5957946777344,287.1517028808594,284.8166809082031,286.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7521003536913327e-09,0.0009648317936807,-0.0036414463538676,0.0,0.0,0.0,-0.0056814020499587,60.0,-2.470428705215454,-0.0,-6.34693577694634e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,9.054876863956451e-05,296.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.535124991089106e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,7.042691868264228e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.53521957853809e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,0.0004523096140474,287.3568420410156,294.1499938964844,283.2091979980469,282.5957946777344,287.1517028808594,284.8166809082031,286.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7521003536913327e-09,0.0009648317936807,-0.0036414463538676,0.0,0.0,0.0,-0.0056814020499587,60.0,-2.470428705215454,-0.0,-6.34693577694634e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.049968502949925e-05,296.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.529956878395752e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,7.038874173304066e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.530050738248974e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.0004520644433796,287.35260009765625,294.1499938964844,283.1499938964844,282.5624389648437,287.0838317871094,284.7433166503906,286.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643099620006,1.6908802136228474e-09,0.0009643082739785,-0.0034810241777449,0.0,0.0,0.0,-0.0056510525755584,60.0,-2.511046886444092,-0.0,-6.340049196751353e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.049968502949925e-05,296.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.529956878395752e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,7.038874173304066e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.530050738248974e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.0004520644433796,287.35260009765625,294.1499938964844,283.1499938964844,282.5624389648437,287.0838317871094,284.7433166503906,286.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643099620006,1.6908802136228474e-09,0.0009643082739785,-0.0034810241777449,0.0,0.0,0.0,-0.0056510525755584,60.0,-2.511046886444092,-0.0,-6.340049196751353e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.045086335390806e-05,296.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.524817141937092e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,7.035076123429462e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.524909546598792e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0004518205532804,287.3484191894531,294.1499938964844,283.09649658203125,282.5314636230469,287.0162048339844,284.6750183105469,286.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891780585,1.6299880334358363e-09,0.0009637875482439,-0.0033214611466974,0.0,0.0,0.0,-0.0056208656169474,60.0,-2.5467302799224854,-0.0,-6.333203828035039e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.045086335390806e-05,296.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.524817141937092e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,7.035076123429462e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.524909546598792e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0004518205532804,287.3484191894531,294.1499938964844,283.09649658203125,282.5314636230469,287.0162048339844,284.6750183105469,286.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891780585,1.6299880334358363e-09,0.0009637875482439,-0.0033214611466974,0.0,0.0,0.0,-0.0056208656169474,60.0,-2.5467302799224854,-0.0,-6.333203828035039e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.040280565386638e-05,296.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.51975816860795e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,7.031339191598818e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.519849845673888e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,0.0004515805339906,287.34423828125,294.1499938964844,283.04425048828125,282.5008850097656,286.9488830566406,284.6117248535156,286.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632766596041,1.5700588607003851e-09,0.0009632750879973,-0.0031644210685044,0.0,0.0,0.0,-0.0055911559611558,60.0,-2.580049753189087,-0.0,-6.326469303985506e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.040280565386638e-05,296.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.51975816860795e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,7.031339191598818e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.519849845673888e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,0.0004515805339906,287.34423828125,294.1499938964844,283.04425048828125,282.5008850097656,286.9488830566406,284.6117248535156,286.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632766596041,1.5700588607003851e-09,0.0009632750879973,-0.0031644210685044,0.0,0.0,0.0,-0.0055911559611558,60.0,-2.580049753189087,-0.0,-6.326469303985506e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.038062125910074e-05,296.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.517422586213796e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,7.029613334452733e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.517513535683976e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,0.0004514697066042,287.3421936035156,294.1499938964844,283.01861572265625,282.4857482910156,286.91534423828125,284.581787109375,286.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630399290472,1.542386995900813e-09,0.000963038415648,-0.0030919089913368,0.0,0.0,0.0,-0.0055774375796318,60.0,-2.5962836742401123,-0.0,-6.32336139005929e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.036411211127417e-05,296.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.515684359939768e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,7.02832912793383e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.515774581814183e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.0004513872263487,287.34014892578125,294.1499938964844,282.9932556152344,282.470703125,286.8818664550781,284.552734375,286.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628637344576,1.5217850313220532e-09,0.0009628621628507,-0.003037923015654,0.0,0.0,0.0,-0.0055672242306172,60.0,-2.612345218658448,-0.0,-6.321047862911655e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.03414693311788e-05,296.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.513300756225362e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,7.026567618595436e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.513390250504016e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,0.0004512741288635,287.3360595703125,294.1499938964844,282.9435119628906,282.4408874511719,286.8151550292969,284.49615478515625,286.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626219980418,1.493513424044579e-09,0.0009626204846426,-0.0029638393316417,0.0,0.0,0.0,-0.0055532092228531,60.0,-2.6442010402679443,-0.0,-6.317873157968279e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.03414693311788e-05,296.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.513300756225362e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,7.026567618595436e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.513390250504016e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,0.0004512741288635,287.3360595703125,294.1499938964844,282.9435119628906,282.4408874511719,286.8151550292969,284.49615478515625,286.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626219980418,1.493513424044579e-09,0.0009626204846426,-0.0029638393316417,0.0,0.0,0.0,-0.0055532092228531,60.0,-2.6442010402679443,-0.0,-6.317873157968279e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.0231369540561e-05,296.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.501708700554444e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,7.018004544079304e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.501796739641576e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0004507241828832,287.33203125,294.1499938964844,282.8949584960937,282.4114074707031,286.7488098144531,284.44677734375,286.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614486480131,1.3562847511749963e-09,0.0009614473092369,-0.0026042398530989,0.0,0.0,0.0,-0.0054851798340678,60.0,-2.673857450485229,-0.0,-6.302477117969829e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.0231369540561e-05,296.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.501708700554444e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,7.018004544079304e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.501796739641576e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0004507241828832,287.33203125,294.1499938964844,282.8949584960937,282.4114074707031,286.7488098144531,284.44677734375,286.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614486480131,1.3562847511749963e-09,0.0009614473092369,-0.0026042398530989,0.0,0.0,0.0,-0.0054851798340678,60.0,-2.673857450485229,-0.0,-6.302477117969829e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.014756506076084e-05,296.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.492883691564202e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,7.011486013652757e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.492971003055573e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,0.0004503055242821,287.3280639648437,294.1499938964844,282.84765625,282.3822326660156,286.68280029296875,284.406005859375,286.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.251806991398041e-09,0.0009605536470189,-0.0023304622154682,0.0,0.0,0.0,-0.0054333847947418,60.0,-2.7020366191864014,-0.0,-6.290768084227238e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.014756506076084e-05,296.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.492883691564202e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,7.011486013652757e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.492971003055573e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,0.0004503055242821,287.3280639648437,294.1499938964844,282.84765625,282.3822326660156,286.68280029296875,284.406005859375,286.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.251806991398041e-09,0.0009605536470189,-0.0023304622154682,0.0,0.0,0.0,-0.0054333847947418,60.0,-2.7020366191864014,-0.0,-6.290768084227238e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.009515633806586e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.487366332905368e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,7.007410022197291e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.487452189205214e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,0.000450043764431,287.3251953125,294.1499938964844,282.8143310546875,282.3614501953125,286.6355285644531,284.3804931640625,286.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864739191125295e-09,0.0009599949698895,-0.002159260213375,0.0,0.0,0.0,-0.0054009961895644,60.0,-2.722059726715088,-0.0,-6.283451625677118e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.00739905773662e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.485137707088144e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.005763472989202e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.48522356338799e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.0004499380302149,287.3240966796875,294.1499938964844,282.8015441894531,282.3533935546875,286.6171875,284.37139892578125,286.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770521149,1.160087248486263e-09,0.0009597693569958,-0.0020901153329759,0.0,0.0,0.0,-0.0053879152983427,60.0,-2.729753971099853,-0.0,-6.280497899524562e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.003790910355747e-05,296.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.481338929617776e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,7.002957136137411e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.481424058321863e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0004497577901929,287.3221740722656,294.1499938964844,282.7789306640625,282.3390808105469,286.5849609375,284.3569641113281,286.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009450768702663,1.1007748046409915e-09,0.0009450757643207,-0.0019488764228299,0.0,0.0,0.0,-0.0052872020751237,60.0,-2.726646423339844,-0.0,-6.275463704241703e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,4.5359684008872136e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,4.776549758389592e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,3.527979788486846e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,4.776592322741635e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,0.0002265809162054,287.323974609375,294.1499938964844,282.7566223144531,282.3248291015625,286.5544128417969,284.343505859375,286.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000895841163583,1.0176940401507295e-09,0.0008958401158452,-0.0017796922475099,0.0,0.0,0.0,-0.0049830256029963,60.0,-2.6488189697265625,-0.0,-1.5927032137597052e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.883831131039187e-05,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,8.301978959934786e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,6.131876580184326e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,8.302052447106689e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,0.0003938135341741,287.32342529296875,294.1499938964844,282.7128601074219,282.2965393066406,286.5145568847656,284.3225402832031,286.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006230014842003,7.513087929567063e-10,0.0006230007275007,-0.00135220203083,0.0,0.0,0.0,-0.0035052790772169,60.0,-1.9087153673172,-0.0,-4.8113744099964606e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.883831131039187e-05,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,8.301978959934786e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,6.131876580184326e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,8.302052447106689e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,0.0003938135341741,287.32342529296875,294.1499938964844,282.7128601074219,282.2965393066406,286.5145568847656,284.3225402832031,286.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006230014842003,7.513087929567063e-10,0.0006230007275007,-0.00135220203083,0.0,0.0,0.0,-0.0035052790772169,60.0,-1.9087153673172,-0.0,-4.8113744099964606e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,3.931398532586172e-05,296.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,4.139914744882845e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,3.057758294744417e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,4.139951488468796e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,0.0001963814138434,287.3228759765625,294.1499938964844,282.6703186035156,282.2684936523437,286.4794616699219,284.3072509765625,286.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004519835638348,5.570767735996185e-10,0.000451983010862,-0.0010125809349119,0.0,0.0,0.0,-0.0025408451911062,60.0,-1.6632356643676758,-0.0,-1.1964330859370877e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,3.931398532586172e-05,296.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,4.139914744882845e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,3.057758294744417e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,4.139951488468796e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,0.0001963814138434,287.3228759765625,294.1499938964844,282.6703186035156,282.2684936523437,286.4794616699219,284.3072509765625,286.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004519835638348,5.570767735996185e-10,0.000451983010862,-0.0010125809349119,0.0,0.0,0.0,-0.0025408451911062,60.0,-1.6632356643676758,-0.0,-1.1964330859370877e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,3.3870161132654175e-05,296.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,3.566659506759606e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.6343492208980024e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,3.5666904295794666e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0001691883953753,287.3589172363281,294.1499938964844,282.62890625,282.2406921386719,286.4657287597656,284.3131103515625,286.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608994011301,4.5139472715227664e-10,0.0003608989354688,-0.000825825438369,0.0,0.0,0.0,-0.0020328459795564,60.0,-0.9724298119544984,-0.0,-8.880317814430327e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,3.3870161132654175e-05,296.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,3.566659506759606e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,2.6343492208980024e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,3.5666904295794666e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0001691883953753,287.3589172363281,294.1499938964844,282.62890625,282.2406921386719,286.4657287597656,284.3131103515625,286.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608994011301,4.5139472715227664e-10,0.0003608989354688,-0.000825825438369,0.0,0.0,0.0,-0.0020328459795564,60.0,-0.9724298119544984,-0.0,-8.880317814430327e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,3.1257230148185045e-05,296.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,3.2915075280470774e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,2.431120810797438e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,3.2915362680796534e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,0.00015613627329,287.3634338378906,294.1499938964844,282.5886535644531,282.21307373046875,286.4519348144531,284.3099670410156,286.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336479712743,4.1716288756710174e-10,0.0003336475347168,-0.0007630807813256,0.0,0.0,0.0,-0.0018792556365951,60.0,-1.0164567232131958,-0.0,-7.563013326716828e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,3.1257230148185045e-05,296.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,3.2915075280470774e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,2.431120810797438e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,3.2915362680796534e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,0.00015613627329,287.3634338378906,294.1499938964844,282.5886535644531,282.21307373046875,286.4519348144531,284.3099670410156,286.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336479712743,4.1716288756710174e-10,0.0003336475347168,-0.0007630807813256,0.0,0.0,0.0,-0.0018792556365951,60.0,-1.0164567232131958,-0.0,-7.563013326716828e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,3.0967785278335214e-05,296.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,3.2610278140055016e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,2.408608452242333e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,3.2610565540380776e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,0.0001546904240967,287.3656311035156,294.1499938964844,282.5689697265625,282.1993408203125,286.4456787109375,284.3088684082031,286.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003290227323304,4.117618745969054e-10,0.0003290223248768,-0.0007535066106356,0.0,0.0,0.0,-0.0018534384435042,60.0,-1.004542350769043,-0.0,-7.423592851552031e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,3.054149419767782e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,3.216137702111155e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,2.3754524590913206e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,3.2161657145479694e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0001525610132375,287.367919921875,294.1499938964844,282.549560546875,282.1856689453125,286.439453125,284.3080139160156,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254301554989,4.0703179715606547e-10,0.0003254297480452,-0.000744663819205,0.0,0.0,0.0,-0.001833057263866,60.0,-0.9951026439666748,-0.0,-7.22061788138717e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,2.887648042815272e-05,296.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,3.04080549540231e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,2.245951145596337e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,3.040831870748661e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,0.0001442439388483,287.3724670410156,294.1499938964844,282.5115966796875,282.1584167480469,286.4277038574219,284.3070373535156,286.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081268223468,3.852805297022144e-10,0.000308126443997,-0.0007047826074995,0.0,0.0,0.0,-0.0017355253221467,60.0,-0.9667486548423768,-0.0,-6.454791812160465e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,2.887648042815272e-05,296.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,3.04080549540231e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,2.245951145596337e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,3.040831870748661e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,0.0001442439388483,287.3724670410156,294.1499938964844,282.5115966796875,282.1584167480469,286.4277038574219,284.3070373535156,286.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081268223468,3.852805297022144e-10,0.000308126443997,-0.0007047826074995,0.0,0.0,0.0,-0.0017355253221467,60.0,-0.9667486548423768,-0.0,-6.454791812160465e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,2.579879219410941e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,2.7167130610905588e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,2.006575232371688e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,2.716736707952805e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,0.0001288702478632,287.3768615722656,294.1499938964844,282.4747314453125,282.1313171386719,286.41827392578125,284.3081359863281,286.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747040998656,3.4363370482459743e-10,0.0002747037506196,-0.0006287151481956,0.0,0.0,0.0,-0.0015473600942641,60.0,-0.8952496647834778,-0.0,-5.152196891344829e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,2.579879219410941e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,2.7167130610905588e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,2.006575232371688e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,2.716736707952805e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,0.0001288702478632,287.3768615722656,294.1499938964844,282.4747314453125,282.1313171386719,286.41827392578125,284.3081359863281,286.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747040998656,3.4363370482459743e-10,0.0002747037506196,-0.0006287151481956,0.0,0.0,0.0,-0.0015473600942641,60.0,-0.8952496647834778,-0.0,-5.152196891344829e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,2.0487126676016487e-05,296.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,2.1573740013991483e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,1.5934450857457705e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,2.1573927369900048e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.0001023373915813,287.3809814453125,294.1499938964844,282.4389953613281,282.1043395996094,286.4112243652344,284.3113098144531,286.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002170094521716,2.71745431712489e-10,0.0002170091756852,-0.0004974142648279,0.0,0.0,0.0,-0.0012225497048348,60.0,-0.7758486270904541,-0.0,-3.2490450330158183e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,2.0487126676016487e-05,296.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,2.1573740013991483e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,1.5934450857457705e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,2.1573927369900048e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.0001023373915813,287.3809814453125,294.1499938964844,282.4389953613281,282.1043395996094,286.4112243652344,284.3113098144531,286.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002170094521716,2.71745431712489e-10,0.0002170091756852,-0.0004974142648279,0.0,0.0,0.0,-0.0012225497048348,60.0,-0.7758486270904541,-0.0,-3.2490450330158183e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,1.5637902833987027e-05,296.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,1.6467318346258253e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,1.2162828170403372e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,1.6467462046421133e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,7.811452815076336e-05,287.383544921875,294.1499938964844,282.4112243652344,282.0828552246094,286.4081115722656,284.3148803710937,286.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666287862462,2.0841052494890988e-10,0.0001666285679675,-0.0003812862851191,0.0,0.0,0.0,-0.0009385723387822,60.0,-0.6253081560134888,-0.0,-1.8929999789918384e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,1.4534179172187578e-05,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,1.530505505797919e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,1.1304375220788644e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,1.5305187844205648e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,7.260120037244633e-05,287.3840637207031,294.1499938964844,282.4043884277344,282.0774841308594,286.4075927734375,284.31573486328125,286.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548681902932,1.9370094417325837e-10,0.0001548679865663,-0.0003543751954566,0.0,0.0,0.0,-0.0008723282371647,60.0,-0.5876281261444092,-0.0,-1.6352141862796543e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,1.1958105460507795e-05,296.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,1.2592349776241464e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.300760211772284e-06,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,1.2592458915605675e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,5.97331891185604e-05,287.3851013183594,294.1499938964844,282.3874816894531,282.0640869140625,286.4066467285156,284.317626953125,286.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274190872209,1.5936903186020146e-10,0.0001274189271498,-0.0002915650547947,0.0,0.0,0.0,-0.0007177152438089,60.0,-0.4967932999134063,-0.0,-1.1069254401974151e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
