time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090960,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.684005817689467e-06,296.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,1.0197634765063412e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.53201356928912e-06,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,1.0197722986049484e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,4.837359301745892e-05,287.3858642578125,294.1499938964844,282.370849609375,282.0507202148437,286.40606689453125,284.3191223144531,286.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031876090564,1.290615531113204e-10,0.0001031874780892,-0.0002361176302656,0.0,0.0,0.0,-0.0005812261952087,60.0,-0.4130464494228363,-0.0,-7.259449708030271e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,6.200616553542204e-06,296.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,6.529490292450646e-06,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,4.82270752399927e-06,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,6.529546681122156e-06,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,3.097334774793126e-05,287.38671875,294.1499938964844,282.33837890625,282.0240173339844,286.40545654296875,284.3210144042969,286.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.607046816498041e-05,8.263740386427186e-11,6.607038812944666e-05,-0.0001511848386144,0.0,0.0,0.0,-0.0003721559769473,60.0,-0.2744261026382446,-0.0,-2.9762084463591515e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,6.200616553542204e-06,296.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,6.529490292450646e-06,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,4.82270752399927e-06,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,6.529546681122156e-06,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,3.097334774793126e-05,287.38671875,294.1499938964844,282.33837890625,282.0240173339844,286.40545654296875,284.3210144042969,286.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.607046816498041e-05,8.263740386427186e-11,6.607038812944666e-05,-0.0001511848386144,0.0,0.0,0.0,-0.0003721559769473,60.0,-0.2744261026382446,-0.0,-2.9762084463591515e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,4.096352313354146e-06,296.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,4.313618319429224e-06,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,3.186055664627929e-06,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,4.313655608711997e-06,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,2.046211920969654e-05,287.3871154785156,294.1499938964844,282.3070068359375,281.9973449707031,286.4052429199219,284.3218994140625,286.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.364846972748637e-05,5.45932153650508e-11,4.3648415157804266e-05,-9.987805970013142e-05,0.0,0.0,0.0,-0.0002458593226037,60.0,-0.1805300265550613,-0.0,-1.2989373465721599e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,4.096352313354146e-06,296.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,4.313618319429224e-06,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,3.186055664627929e-06,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,4.313655608711997e-06,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,2.046211920969654e-05,287.3871154785156,294.1499938964844,282.3070068359375,281.9973449707031,286.4052429199219,284.3218994140625,286.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.364846972748637e-05,5.45932153650508e-11,4.3648415157804266e-05,-9.987805970013142e-05,0.0,0.0,0.0,-0.0002458593226037,60.0,-0.1805300265550613,-0.0,-1.2989373465721599e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,2.945237383755739e-06,296.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,3.101449465248152e-06,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,2.2907429411134217e-06,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,3.101476295341854e-06,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,1.4712063602928538e-05,287.38720703125,294.1499938964844,282.2767028808594,281.970703125,286.4051208496094,284.32232666015625,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1382769520860165e-05,3.92519072800468e-11,3.1382733141072094e-05,-7.181126420618966e-05,0.0,0.0,0.0,-0.0001767701469361,60.0,-0.1257413178682327,-0.0,-6.714816896957743e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,2.945237383755739e-06,296.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,3.101449465248152e-06,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,2.2907429411134217e-06,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,3.101476295341854e-06,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,1.4712063602928538e-05,287.38720703125,294.1499938964844,282.2767028808594,281.970703125,286.4051208496094,284.32232666015625,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1382769520860165e-05,3.92519072800468e-11,3.1382733141072094e-05,-7.181126420618966e-05,0.0,0.0,0.0,-0.0001767701469361,60.0,-0.1257413178682327,-0.0,-6.714816896957743e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,2.193979753428721e-06,296.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,2.31034596254176e-06,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,1.7064307940017898e-06,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,2.310365971425199e-06,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.095937841455452e-05,287.38726806640625,294.1499938964844,282.2474365234375,281.9440612792969,286.40509033203125,284.3225402832031,286.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.3377788238576613e-05,2.923969746881916e-11,2.337775913474616e-05,-5.349396451492794e-05,0.0,0.0,0.0,-0.0001316803827648,60.0,-0.0913247913122177,-0.0,-3.7261374541408536e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,2.193979753428721e-06,296.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,2.31034596254176e-06,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,1.7064307940017898e-06,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,2.310365971425199e-06,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.095937841455452e-05,287.38726806640625,294.1499938964844,282.2474365234375,281.9440612792969,286.40509033203125,284.3225402832031,286.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.3377788238576613e-05,2.923969746881916e-11,2.337775913474616e-05,-5.349396451492794e-05,0.0,0.0,0.0,-0.0001316803827648,60.0,-0.0913247913122177,-0.0,-3.7261374541408536e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,1.856252765719546e-06,296.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,1.954706249307492e-06,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.4437539448408645e-06,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,1.95472330233315e-06,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.27236305869883e-06,287.3872985839844,294.1499938964844,282.2331848144531,281.9307556152344,286.4050598144531,284.3226318359375,286.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9779194190050475e-05,2.4738789142220163e-11,1.9779168724198826e-05,-4.525949771050364e-05,0.0,0.0,0.0,-0.0001114105252781,60.0,-0.0782786905765533,-0.0,-2.6672752548306807e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,1.527832864667289e-06,296.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,1.6088674783532042e-06,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,1.1883158776981873e-06,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,1.6088813481474062e-06,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,7.631838343513664e-06,287.3873291015625,294.1499938964844,282.2192077636719,281.9174194335937,286.4050598144531,284.3226623535156,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.627977326279506e-05,2.03618562982788e-11,1.6279753253911622e-05,-3.725196802406572e-05,0.0,0.0,0.0,-9.169927216134964e-05,60.0,-0.06619843095541,-0.0,-1.8069466062309303e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,9.364868560624018e-07,296.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.86157033366908e-07,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,7.283795753210143e-07,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.861656735665747e-07,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,4.677943707065424e-06,287.3873596191406,294.1499938964844,282.1920166015625,281.8907165527344,286.4050598144531,284.3227233886719,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.978742127714211e-06,1.2480854023888543e-11,9.978729394788388e-06,-2.2833695766166784e-05,0.0,0.0,0.0,-5.620738375000656e-05,60.0,-0.0442968495190143,-0.0,-6.788862007278684e-12,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,9.364868560624018e-07,296.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.86157033366908e-07,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,7.283795753210143e-07,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.861656735665747e-07,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,4.677943707065424e-06,287.3873596191406,294.1499938964844,282.1920166015625,281.8907165527344,286.4050598144531,284.3227233886719,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.978742127714211e-06,1.2480854023888543e-11,9.978729394788388e-06,-2.2833695766166784e-05,0.0,0.0,0.0,-5.620738375000656e-05,60.0,-0.0442968495190143,-0.0,-6.788862007278684e-12,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,4.850603545492049e-07,296.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,5.107874017085123e-07,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,3.772696288706357e-07,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,5.107918354951835e-07,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.4229757400462404e-06,287.3873291015625,294.1499938964844,282.1658630371094,281.86395263671875,286.405029296875,284.3227233886719,286.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.168603365746094e-06,6.464582775339567e-12,5.1685969992831815e-06,-1.182694722956512e-05,0.0,0.0,0.0,-2.9113245545886457e-05,60.0,-0.0260325744748115,-0.0,-1.821315450886707e-12,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,4.850603545492049e-07,296.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,5.107874017085123e-07,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,3.772696288706357e-07,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,5.107918354951835e-07,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.4229757400462404e-06,287.3873291015625,294.1499938964844,282.1658630371094,281.86395263671875,286.405029296875,284.3227233886719,286.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.168603365746094e-06,6.464582775339567e-12,5.1685969992831815e-06,-1.182694722956512e-05,0.0,0.0,0.0,-2.9113245545886457e-05,60.0,-0.0260325744748115,-0.0,-1.821315450886707e-12,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.1117190840413969e-07,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.223722361804903e-07,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.6424502291556564e-07,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.223741546458769e-07,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.0548469617788214e-06,287.3873291015625,294.1499938964844,282.14068603515625,281.8370666503906,286.405029296875,284.3227233886719,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.250184024887858e-06,2.814381540316991e-12,2.2501812964037526e-06,-5.1489191719156224e-06,0.0,0.0,0.0,-1.267461630050093e-05,60.0,-0.0133855789899826,-0.0,-3.451961210366311e-13,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.1117190840413969e-07,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.223722361804903e-07,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.6424502291556564e-07,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.223741546458769e-07,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.0548469617788214e-06,287.3873291015625,294.1499938964844,282.14068603515625,281.8370666503906,286.405029296875,284.3227233886719,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.250184024887858e-06,2.814381540316991e-12,2.2501812964037526e-06,-5.1489191719156224e-06,0.0,0.0,0.0,-1.267461630050093e-05,60.0,-0.0133855789899826,-0.0,-3.451961210366311e-13,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,8.180172983429659e-08,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,8.614040325483074e-08,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,6.362364501910633e-08,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,8.614114932470329e-08,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,4.086163869487791e-07,287.3873291015625,294.1499938964844,282.119384765625,281.8133544921875,286.405029296875,284.3227233886719,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.716628485672118e-07,1.090238576501035e-12,8.716617685422534e-07,-1.9945525764342165e-06,0.0,0.0,0.0,-4.909830749966204e-06,60.0,-0.006589485798031,-0.0,-5.179866342168264e-14,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,7.108175026360186e-08,296.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,7.485184738698082e-08,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,5.5285870104171415e-08,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,7.485249398087036e-08,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,3.550678968622379e-07,287.3872985839844,294.1499938964844,282.1165466308594,281.8100891113281,286.405029296875,284.3227233886719,286.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.574410574306967e-07,9.47374665695444e-13,7.574401479359949e-07,-1.7331824437860632e-06,0.0,0.0,0.0,-4.2664469219744205e-06,60.0,-0.0059016547165811,-0.0,-3.911198012056076e-14,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,3.534669090754505e-08,296.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,3.7221440152279683e-08,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,2.7491903864529377e-08,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,3.722176344922445e-08,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.7656395812082337e-07,287.3872985839844,294.1499938964844,282.1048278808594,281.79656982421875,286.405029296875,284.3227233886719,286.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.766587042264291e-07,4.710830792294118e-13,3.766582210573688e-07,-8.618699212092906e-07,0.0,0.0,0.0,-2.121611032634973e-06,60.0,-0.0036648800596594,-0.0,-9.671439979441494e-15,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,1.6013068204756564e-08,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,1.686238348952429e-08,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.2454623110613738e-08,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,1.686252915078512e-08,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,7.998855267032924e-08,287.3872985839844,294.1499938964844,282.0933837890625,281.7829895019531,286.405029296875,284.3227233886719,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7064657242826797e-07,2.1341462668258981e-13,1.7064635926544724e-07,-3.904668801624213e-07,0.0,0.0,0.0,-9.611976565793157e-07,60.0,-0.0022241822443902,-0.0,-1.984918373870888e-15,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,1.1666334565063607e-09,296.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,1.2285104045162143e-09,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.073826690020324e-10,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,1.2285210626572507e-09,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,5.827573090755322e-09,287.3872985839844,294.1499938964844,282.0711975097656,281.7557067871094,286.405029296875,284.3227233886719,286.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2429927309653976e-08,1.5530775992513013e-14,1.2429912210620842e-08,-2.8443221111729144e-08,0.0,0.0,0.0,-7.000926416367292e-08,60.0,-0.0006629267591051,-0.0,-1.0535677039357257e-17,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,1.1666334565063607e-09,296.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,1.2285104045162143e-09,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.073826690020324e-10,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,1.2285210626572507e-09,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,5.827573090755322e-09,287.3872985839844,294.1499938964844,282.0711975097656,281.7557067871094,286.405029296875,284.3227233886719,286.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2429927309653976e-08,1.5530775992513013e-14,1.2429912210620842e-08,-2.8443221111729144e-08,0.0,0.0,0.0,-7.000926416367292e-08,60.0,-0.0006629267591051,-0.0,-1.0535677039357257e-17,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.2206969596538784e-10,296.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.3384802427806046e-10,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.7272108743249248e-10,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.3385005043508045e-10,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.1092836649240212e-09,287.3872985839844,294.1499938964844,282.04998779296875,281.7282409667969,286.405029296875,284.3227233886719,286.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,2.3754576083945267e-09,-2.953657461909659e-15,-2.3754547218146627e-09,5.431876726191831e-09,0.0,0.0,0.0,1.3387762010097504e-08,60.0,-0.0001624709548195,-0.0,-3.8174400778958713e-19,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.2206969596538784e-10,296.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.3384802427806046e-10,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.7272108743249248e-10,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.3385005043508045e-10,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.1092836649240212e-09,287.3872985839844,294.1499938964844,282.04998779296875,281.7282409667969,286.405029296875,284.3227233886719,286.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,2.3754576083945267e-09,-2.953657461909659e-15,-2.3754547218146627e-09,5.431876726191831e-09,0.0,0.0,0.0,1.3387762010097504e-08,60.0,-0.0001624709548195,-0.0,-3.8174400778958713e-19,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.8398314949606984e-11,296.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.990453024098727e-11,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,2.2087604314990905e-11,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.9904786980061715e-11,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.418554024246177e-10,287.3872985839844,294.1499938964844,282.0292358398437,281.7006530761719,286.405029296875,284.3227233886719,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.1003544176400045e-10,3.700133198764769e-16,3.1003508094151755e-10,-7.051864092666449e-10,0.0,0.0,0.0,-1.746229827404022e-09,60.0,-4.060811261297204e-05,-0.0,-6.242789840177737e-21,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.8398314949606984e-11,296.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.990453024098727e-11,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,2.2087604314990905e-11,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.9904786980061715e-11,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.418554024246177e-10,287.3872985839844,294.1499938964844,282.0292358398437,281.7006530761719,286.405029296875,284.3227233886719,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.1003544176400045e-10,3.700133198764769e-16,3.1003508094151755e-10,-7.051864092666449e-10,0.0,0.0,0.0,-1.746229827404022e-09,60.0,-4.060811261297204e-05,-0.0,-6.242789840177737e-21,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-4.86097273544317e-12,296.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-5.118793409975009e-12,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-3.78076129431415e-12,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-5.118837645423646e-12,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-2.428155419786915e-11,287.3872985839844,294.1499938964844,282.0083923339844,281.6729431152344,286.405029296875,284.3227233886719,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,5.438866718110447e-11,-5.18144645301461e-17,-5.438861513940019e-11,1.2394583970287698e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-1.2080978194717318e-05,-0.0,-1.829110576354828e-22,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-4.86097273544317e-12,296.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-5.118793409975009e-12,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-3.78076129431415e-12,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-5.118837645423646e-12,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-2.428155419786915e-11,287.3872985839844,294.1499938964844,282.0083923339844,281.6729431152344,286.405029296875,284.3227233886719,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,5.438866718110447e-11,-5.18144645301461e-17,-5.438861513940019e-11,1.2394583970287698e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-1.2080978194717318e-05,-0.0,-1.829110576354828e-22,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-5.116813548387833e-13,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-5.388203446789197e-13,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-3.97974865952791e-13,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-5.388250067482614e-13,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-2.555953062047256e-12,287.3872985839844,294.1499938964844,281.9979553222656,281.6590576171875,286.405029296875,284.3227233886719,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,4.935880263540193e-12,9.851897284977032e-18,-4.935889804519311e-12,1.1276626334100204e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-7.765737791487481e-06,-0.0,-2.0267154052839512e-24,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.98748779296875,281.6451416015625,286.405029296875,284.3227233886719,286.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789776089061378e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-5.446338946057949e-06,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.966552734375,281.61724853515625,286.405029296875,284.3227233886719,286.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0815849586554305e-13,-1.5138720426894366e-17,2.0817363403837645e-13,-2.4417943795401738e-12,0.0,0.0,0.0,0.0,60.0,-3.2780503715912346e-06,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.966552734375,281.61724853515625,286.405029296875,284.3227233886719,286.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0815849586554305e-13,-1.5138720426894366e-17,2.0817363403837645e-13,-2.4417943795401738e-12,0.0,0.0,0.0,0.0,60.0,-3.2780503715912346e-06,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.945556640625,281.5893249511719,286.405029296875,284.3227233886719,286.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.6334844278608216e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.945556640625,281.5893249511719,286.405029296875,284.3227233886719,286.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.6334844278608216e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.924560546875,281.5613098144531,286.405029296875,284.3227233886719,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.3500494990003062e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.924560546875,281.5613098144531,286.405029296875,284.3227233886719,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.3500494990003062e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.9043884277344,281.5343933105469,286.405029296875,284.3227233886719,286.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,2.4473454946632996e-12,1.436686992551501e-17,-2.447360022972412e-12,1.895215755165492e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.167149887100095e-06,-0.0,-5.066237789690421e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.9035339355469,281.53326416015625,286.405029296875,284.3227233886719,286.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,2.4473454946632996e-12,1.436686992551501e-17,-2.447360022972412e-12,1.895215755165492e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1601817934424616e-06,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
