time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093300,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.8930358886719,281.51922607421875,286.405029296875,284.3227233886719,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.07802281693148e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.8825378417969,281.50518798828125,286.405029296875,284.3227233886719,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.0005545593448915e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.8615417480469,281.4770812988281,286.405029296875,284.3227233886719,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789776089061378e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-1.855728783084487e-06,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.8615417480469,281.4770812988281,286.405029296875,284.3227233886719,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789776089061378e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-1.855728783084487e-06,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.8406066894531,281.4489440917969,286.405029296875,284.3227233886719,286.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.7224252815140062e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.8406066894531,281.4489440917969,286.405029296875,284.3227233886719,286.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.7224252815140062e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.8197021484375,281.4208068847656,286.405029296875,284.3227233886719,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0815849586554305e-13,-1.5138720426894366e-17,2.0817363403837645e-13,-2.4417943795401738e-12,0.0,0.0,0.0,0.0,60.0,-1.5999610241124174e-06,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.8197021484375,281.4208068847656,286.405029296875,284.3227233886719,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0815849586554305e-13,-1.5138720426894366e-17,2.0817363403837645e-13,-2.4417943795401738e-12,0.0,0.0,0.0,0.0,60.0,-1.5999610241124174e-06,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.7988586425781,281.3926696777344,286.405029296875,284.3227233886719,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.4867873687762767e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.7988586425781,281.3926696777344,286.405029296875,284.3227233886719,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.4867873687762767e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.7884826660156,281.37860107421875,286.405029296875,284.3227233886719,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789776089061378e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-1.4326598147818004e-06,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.7781066894531,281.3645324707031,286.405029296875,284.3227233886719,286.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789776089061378e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-1.38083225920127e-06,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.7574462890625,281.3363952636719,286.405029296875,284.3227233886719,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0815849586554305e-13,-1.5138720426894366e-17,2.0817363403837645e-13,-2.4417943795401738e-12,0.0,0.0,0.0,0.0,60.0,-1.2838718248531222e-06,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.7574462890625,281.3363952636719,286.405029296875,284.3227233886719,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0815849586554305e-13,-1.5138720426894366e-17,2.0817363403837645e-13,-2.4417943795401738e-12,0.0,0.0,0.0,0.0,60.0,-1.2838718248531222e-06,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.73687744140625,281.3083190917969,286.405029296875,284.3227233886719,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.191693286273221e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.73687744140625,281.3083190917969,286.405029296875,284.3227233886719,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.191693286273221e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.7164001464844,281.2802734375,286.405029296875,284.3227233886719,286.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.10734822555969e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.7164001464844,281.2802734375,286.405029296875,284.3227233886719,286.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.10734822555969e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.69610595703125,281.25225830078125,286.405029296875,284.3227233886719,286.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.029060285873129e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.69610595703125,281.25225830078125,286.405029296875,284.3227233886719,286.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.029060285873129e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.6859741210937,281.23828125,286.405029296875,284.3227233886719,286.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.0048771628135e-06,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.6759033203125,281.2243347167969,286.405029296875,284.3227233886719,286.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-9.65027311394806e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.6558837890625,281.1964416503906,286.405029296875,284.3227233886719,286.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0815849586554305e-13,-1.5138720426894366e-17,2.0817363403837645e-13,-2.4417943795401738e-12,0.0,0.0,0.0,0.0,60.0,-8.914529985304398e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.6558837890625,281.1964416503906,286.405029296875,284.3227233886719,286.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0815849586554305e-13,-1.5138720426894366e-17,2.0817363403837645e-13,-2.4417943795401738e-12,0.0,0.0,0.0,0.0,60.0,-8.914529985304398e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.63604736328125,281.16864013671875,286.405029296875,284.3227233886719,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9749789871164056e-12,-1.3715813436167389e-17,2.974992648063779e-12,-3.415821878821612e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.266229656328505e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.63604736328125,281.16864013671875,286.405029296875,284.3227233886719,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9749789871164056e-12,-1.3715813436167389e-17,2.974992648063779e-12,-3.415821878821612e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.266229656328505e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.61639404296875,281.14093017578125,286.405029296875,284.3227233886719,286.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-7.677589906052162e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.61639404296875,281.14093017578125,286.405029296875,284.3227233886719,286.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-7.677589906052162e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.596923828125,281.1133117675781,286.405029296875,284.3227233886719,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789776089061378e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-7.130622066142678e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.596923828125,281.1133117675781,286.405029296875,284.3227233886719,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789776089061378e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-7.130622066142678e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.5872497558594,281.0995178222656,286.405029296875,284.3227233886719,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-6.874444693494297e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.5776672363281,281.0857849121094,286.405029296875,284.3227233886719,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-6.631474320784037e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.5586242675781,281.0583801269531,286.405029296875,284.3227233886719,286.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-6.162611612126057e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.5586242675781,281.0583801269531,286.405029296875,284.3227233886719,286.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-6.162611612126057e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.53985595703125,281.0310974121094,286.405029296875,284.3227233886719,286.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789776089061378e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-5.726768108615943e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.53985595703125,281.0310974121094,286.405029296875,284.3227233886719,286.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789776089061378e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-5.726768108615943e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.5213317871094,281.0039367675781,286.405029296875,284.3227233886719,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-5.326447762854514e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.5213317871094,281.0039367675781,286.405029296875,284.3227233886719,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-5.326447762854514e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.5030517578125,280.9769287109375,286.405029296875,284.3227233886719,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,2.4473454946632996e-12,1.4366868271153785e-17,-2.447360022972412e-12,1.895215755165492e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.946393801219529e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.5030517578125,280.9769287109375,286.405029296875,284.3227233886719,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,2.4473454946632996e-12,1.4366868271153785e-17,-2.447360022972412e-12,1.895215755165492e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.946393801219529e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.4940185546875,280.9634704589844,286.405029296875,284.3227233886719,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-4.77196522297163e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
