time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095760,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.4850769042969,280.9500732421875,286.405029296875,284.3227233886719,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-4.603912486800256e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.4673767089844,280.9233703613281,286.405029296875,284.3227233886719,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0815849586554305e-13,-1.5138722081255588e-17,2.0817363403837645e-13,-2.4417943795401738e-12,0.0,0.0,0.0,0.0,60.0,-4.279876293367124e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.4673767089844,280.9233703613281,286.405029296875,284.3227233886719,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0815849586554305e-13,-1.5138722081255588e-17,2.0817363403837645e-13,-2.4417943795401738e-12,0.0,0.0,0.0,0.0,60.0,-4.279876293367124e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.45001220703125,280.8968505859375,286.405029296875,284.3227233886719,286.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-3.97815568931037e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.45001220703125,280.8968505859375,286.405029296875,284.3227233886719,286.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-3.97815568931037e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.4328308105469,280.87030029296875,286.405029296875,284.3227233886719,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789776089061378e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-3.694196948345052e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.4328308105469,280.87030029296875,286.405029296875,284.3227233886719,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789776089061378e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-3.694196948345052e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.4157409667969,280.8435974121094,286.405029296875,284.3227233886719,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-3.43733603358487e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.4157409667969,280.8435974121094,286.405029296875,284.3227233886719,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-3.43733603358487e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.4072265625,280.8302001953125,286.405029296875,284.3227233886719,286.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-3.316420134069631e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.3987121582031,280.8167419433594,286.405029296875,284.3227233886719,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-3.197553724021418e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.3817749023437,280.7897644042969,286.405029296875,284.3227233886719,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.9691571512557857e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.3817749023437,280.7897644042969,286.405029296875,284.3227233886719,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.9691571512557857e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.36492919921875,280.7626647949219,286.405029296875,284.3227233886719,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789774434700153e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-2.769224636267609e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.36492919921875,280.7626647949219,286.405029296875,284.3227233886719,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789774434700153e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-2.769224636267609e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.3481140136719,280.7354431152344,286.405029296875,284.3227233886719,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9749789871164056e-12,-1.3715815090528609e-17,2.974992648063779e-12,-3.415821878821612e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.573618473888928e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.3481140136719,280.7354431152344,286.405029296875,284.3227233886719,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9749789871164056e-12,-1.3715815090528609e-17,2.974992648063779e-12,-3.415821878821612e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.573618473888928e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.33135986328125,280.7081298828125,286.405029296875,284.3227233886719,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.3921307956698e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.33135986328125,280.7081298828125,286.405029296875,284.3227233886719,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.3921307956698e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.3230285644531,280.6944580078125,286.405029296875,284.3227233886719,286.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.313341980197947e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.3146667480469,280.6807556152344,286.405029296875,284.3227233886719,286.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789774434700153e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-2.236374854192036e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.29803466796875,280.6533203125,286.405029296875,284.3227233886719,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0815849586554305e-13,-1.5138722081255588e-17,2.0817363403837645e-13,-2.4417943795401738e-12,0.0,0.0,0.0,0.0,60.0,-2.073559670634495e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.29803466796875,280.6533203125,286.405029296875,284.3227233886719,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0815849586554305e-13,-1.5138722081255588e-17,2.0817363403837645e-13,-2.4417943795401738e-12,0.0,0.0,0.0,0.0,60.0,-2.073559670634495e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.28143310546875,280.6258544921875,286.405029296875,284.3227233886719,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.9280506080576745e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.28143310546875,280.6258544921875,286.405029296875,284.3227233886719,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.9280506080576745e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.2648620605469,280.5983581542969,286.405029296875,284.3227233886719,286.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.7916502770276568e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.2648620605469,280.5983581542969,286.405029296875,284.3227233886719,286.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.7916502770276568e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.24835205078125,280.57086181640625,286.405029296875,284.3227233886719,286.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.665269167006045e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.24835205078125,280.57086181640625,286.405029296875,284.3227233886719,286.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.665269167006045e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.2400817871094,280.5570983886719,286.405029296875,284.3227233886719,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.607429993555343e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.2318420410156,280.5433654785156,286.405029296875,284.3227233886719,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789774434700153e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-1.549363020103556e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.2153625488281,280.515869140625,286.405029296875,284.3227233886719,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.44279312053186e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.2153625488281,280.515869140625,286.405029296875,284.3227233886719,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.44279312053186e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.1988830566406,280.4884338378906,286.405029296875,284.3227233886719,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.4473454946632996e-12,1.4366868271153785e-17,-2.447360022972412e-12,1.895215755165492e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.357400520873853e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,281.1988830566406,280.4884338378906,286.405029296875,284.3227233886719,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.4473454946632996e-12,1.4366868271153785e-17,-2.447360022972412e-12,1.895215755165492e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.357400520873853e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.1824035644531,280.4610595703125,286.405029296875,284.3227233886719,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.254929458127663e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.1824035644531,280.4610595703125,286.405029296875,284.3227233886719,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.254929458127663e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.1659545898437,280.4337463378906,286.405029296875,284.3227233886719,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.1638439900707453e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.1659545898437,280.4337463378906,286.405029296875,284.3227233886719,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.1638439900707453e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.1577453613281,280.4201354980469,286.405029296875,284.3227233886719,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-9.68556832958711e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.1495056152344,280.4065246582031,286.405029296875,284.3227233886719,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-7.279319333974854e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
