time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098220,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.133056640625,280.37939453125,286.405029296875,284.3227233886719,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.9749789871164056e-12,-1.3715815090528609e-17,2.974992648063779e-12,-3.415821878821612e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.816251421540074e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,281.133056640625,280.37939453125,286.405029296875,284.3227233886719,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.9749789871164056e-12,-1.3715815090528609e-17,2.974992648063779e-12,-3.415821878821612e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.816251421540074e-07,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.1165771484375,280.3523864746094,286.405029296875,284.3227233886719,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.0772030495663785e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.1165771484375,280.3523864746094,286.405029296875,284.3227233886719,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.0772030495663785e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.1000671386719,280.3255310058594,286.405029296875,284.3227233886719,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.2904527579848948e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.1000671386719,280.3255310058594,286.405029296875,284.3227233886719,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.2904527579848948e-07,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.08355712890625,280.2987976074219,286.405029296875,284.3227233886719,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-9.625451724559753e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.08355712890625,280.2987976074219,286.405029296875,284.3227233886719,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-9.625451724559753e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.0752868652344,280.2854919433594,286.405029296875,284.3227233886719,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-8.860334332894126e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.0670166015625,280.2722473144531,286.405029296875,284.3227233886719,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-8.281941887844368e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.0504455566406,280.2458801269531,286.405029296875,284.3227233886719,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-7.284556602371596e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.0504455566406,280.2458801269531,286.405029296875,284.3227233886719,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-7.284556602371596e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.0338439941406,280.2196960449219,286.405029296875,284.3227233886719,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-6.62874128920521e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.0338439941406,280.2196960449219,286.405029296875,284.3227233886719,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-6.62874128920521e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.0171813964844,280.1937255859375,286.405029296875,284.3227233886719,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-6.120940554410481e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.0171813964844,280.1937255859375,286.405029296875,284.3227233886719,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-6.120940554410481e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.00048828125,280.1679992675781,286.405029296875,284.3227233886719,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-5.676898950923714e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,281.00048828125,280.1679992675781,286.405029296875,284.3227233886719,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-5.676898950923714e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.9920959472656,280.1552429199219,286.405029296875,284.3227233886719,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.575713388772881e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-5.4560167939143867e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.98370361328125,280.1425170898437,286.405029296875,284.3227233886719,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-5.2715687814952616e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,280.9668884277344,280.1172790527344,286.405029296875,284.3227233886719,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,2.4473454946632996e-12,1.4366868271153785e-17,-2.447360022972412e-12,1.895215755165492e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.080289255943171e-08,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.5584067741939165e-13,296.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.6941017233945985e-13,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.989874329763955e-13,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.694125033741307e-13,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.277976531023628e-12,287.3872985839844,294.1499938964844,280.9668884277344,280.1172790527344,286.405029296875,284.3227233886719,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,2.4473454946632996e-12,1.4366868271153785e-17,-2.447360022972412e-12,1.895215755165492e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.080289255943171e-08,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.95001220703125,280.0923156738281,286.405029296875,284.3227233886719,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-4.645356455057481e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.95001220703125,280.0923156738281,286.405029296875,284.3227233886719,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-4.645356455057481e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.9326477050781,280.06756591796875,286.405029296875,284.3227233886719,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-4.287846167017052e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.9326477050781,280.06756591796875,286.405029296875,284.3227233886719,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-4.287846167017052e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.9145202636719,280.0428771972656,286.405029296875,284.3227233886719,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-3.966770023566824e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.9145202636719,280.0428771972656,286.405029296875,284.3227233886719,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-3.966770023566824e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.9051818847656,280.0306091308594,286.405029296875,284.3227233886719,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-3.830141892535721e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.89569091796875,280.0183410644531,286.405029296875,284.3227233886719,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-3.698067985169473e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.87615966796875,279.99395751953125,286.405029296875,284.3227233886719,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-3.4407516835699425e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.87615966796875,279.99395751953125,286.405029296875,284.3227233886719,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-3.4407516835699425e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.8560485839844,279.96978759765625,286.405029296875,284.3227233886719,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-3.183435381970412e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.8560485839844,279.96978759765625,286.405029296875,284.3227233886719,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-3.183435381970412e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.8354187011719,279.94580078125,286.405029296875,284.3227233886719,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.921564856706028e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.8354187011719,279.94580078125,286.405029296875,284.3227233886719,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.921564856706028e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.8143005371094,279.92205810546875,286.405029296875,284.3227233886719,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.7485025810847226e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.8143005371094,279.92205810546875,286.405029296875,284.3227233886719,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.7485025810847226e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.8036193847656,279.9103088378906,286.405029296875,284.3227233886719,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.655140107776788e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,280.7928161621094,279.89862060546875,286.405029296875,284.3227233886719,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789774434700153e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-2.646031482811395e-08,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.7709655761719,279.8754577636719,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.4251493258020683e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.7709655761719,279.8754577636719,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.4251493258020683e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
