time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100740,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.7488708496094,279.8526611328125,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.2429784252153692e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.7488708496094,279.8526611328125,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.2429784252153692e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.7265319824219,279.8302001953125,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.0858561100567385e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.7265319824219,279.8302001953125,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.0858561100567385e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.7041015625,279.8081359863281,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.9378424198635012e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.7041015625,279.8081359863281,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.9378424198635012e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.6928405761719,279.7972717285156,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.874082578012804e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.6815490722656,279.7864990234375,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.8103227361621066e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.6590270996094,279.76531982421875,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.6873574537612512e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.6590270996094,279.76531982421875,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.6873574537612512e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.63653564453125,279.7445983886719,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.5689463950252502e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.63653564453125,279.7445983886719,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.5689463950252502e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.6141662597656,279.7243957519531,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.4619209842692273e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.6141662597656,279.7243957519531,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.4619209842692273e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.59197998046875,279.7047119140625,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.3617270866461696e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.59197998046875,279.7047119140625,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.3617270866461696e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.5809936523437,279.6950988769531,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.3139072052581469e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.570068359375,279.68560791015625,286.405029296875,284.3227233886719,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-2.0152649327087602e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.5484313964844,279.6671142578125,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.5234036254696548e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.5484313964844,279.6671142578125,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.5234036254696548e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.5272216796875,279.64923095703125,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.2387617154274722e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.5272216796875,279.64923095703125,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.2387617154274722e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.50640869140625,279.6319885253906,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.0725308641212903e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.50640869140625,279.6319885253906,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-1.0725308641212903e-08,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.48614501953125,279.6154479980469,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-9.723368776803909e-09,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.48614501953125,279.6154479980469,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-9.723368776803909e-09,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.4761962890625,279.6074523925781,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-9.381798449226151e-09,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,280.4664306640625,279.5996398925781,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789774434700153e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-8.744200030719185e-09,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.4473571777344,279.5845642089844,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-8.266002105017378e-09,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.4473571777344,279.5845642089844,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-8.266002105017378e-09,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.4289855957031,279.5702514648437,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-7.787803291137152e-09,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.4289855957031,279.5702514648437,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-7.787803291137152e-09,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.4114074707031,279.5567626953125,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.4114074707031,279.5567626953125,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.3946228027344,279.5440979003906,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-6.763092752493094e-09,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.3946228027344,279.5440979003906,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-6.763092752493094e-09,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.3865966796875,279.5381164550781,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-6.512607786390845e-09,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,-2.5584067741939165e-13,296.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,-2.6941017233945985e-13,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,-1.989874329763955e-13,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,-2.694125033741307e-13,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,-1.277976531023628e-12,287.3872985839844,294.1499938964844,280.3787536621094,279.5323181152344,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.19474942377454e-13,1.5789774434700153e-17,3.1945914013078997e-13,9.211883643042706e-13,0.0,0.0,0.0,0.0,60.0,-6.079952097337582e-09,-0.0,-5.066788513209878e-25,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.3638610839844,279.5214233398437,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-5.7839244504975795e-09,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,0.0,296.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0,287.3872985839844,294.1499938964844,280.3638610839844,279.5214233398437,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6381568912943465e-13,-1.5757135542090038e-17,2.638314642710443e-13,-7.603178069776062e-13,0.0,0.0,0.0,0.0,60.0,-5.7839244504975795e-09,-0.0,-0.0,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,5.116813548387833e-13,296.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,5.388203446789197e-13,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,3.97974865952791e-13,297.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,5.388250067482614e-13,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,2.555953062047256e-12,287.3872985839844,294.1499938964844,280.3500061035156,279.511474609375,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.808007515744948e-12,-1.1860577189567117e-17,2.808019225128411e-12,-8.460251596509316e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.814454138279416e-09,-0.0,-2.0267154052839512e-24,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,5.116813548387833e-13,296.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,5.388203446789197e-13,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,3.97974865952791e-13,297.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,5.388250067482614e-13,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,2.555953062047256e-12,287.3872985839844,294.1499938964844,280.3500061035156,279.511474609375,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.808007515744948e-12,-1.1860577189567117e-17,2.808019225128411e-12,-8.460251596509316e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.814454138279416e-09,-0.0,-2.0267154052839512e-24,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
