time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103260,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,8.013953056718037e-09,296.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,8.439004162141828e-09,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,6.233082050499661e-09,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,8.439076992772243e-09,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,4.003133824426186e-08,287.3872985839844,294.1499938964844,280.33856201171875,279.504638671875,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.538952300796154e-08,1.0681735986180221e-13,8.538941642655119e-08,-1.9539318429906419e-07,0.0,0.0,0.0,-4.809844540432096e-07,60.0,-0.0002497882524039,-0.0,-4.971497359462361e-16,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,8.013953056718037e-09,296.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,8.439004162141828e-09,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,6.233082050499661e-09,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,8.439076992772243e-09,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,4.003133824426186e-08,287.3872985839844,294.1499938964844,280.33856201171875,279.504638671875,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.538952300796154e-08,1.0681735986180221e-13,8.538941642655119e-08,-1.9539318429906419e-07,0.0,0.0,0.0,-4.809844540432096e-07,60.0,-0.0002497882524039,-0.0,-4.971497359462361e-16,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,1.3020346045777842e-07,296.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,1.371092963609044e-07,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.0126947813660081e-07,297.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,1.3711049007270049e-07,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,6.503929625978344e-07,287.3872985839844,294.1499938964844,280.3308410644531,279.5028381347656,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.387322299706284e-06,1.735218956369633e-12,1.387320594403718e-06,-3.1745582873554667e-06,0.0,0.0,0.0,-7.814407581463456e-06,60.0,-0.0040553407743573,-0.0,-1.3123166832731958e-13,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,1.3020346045777842e-07,296.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,1.371092963609044e-07,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.0126947813660081e-07,297.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,1.3711049007270049e-07,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,6.503929625978344e-07,287.3872985839844,294.1499938964844,280.3308410644531,279.5028381347656,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.387322299706284e-06,1.735218956369633e-12,1.387320594403718e-06,-3.1745582873554667e-06,0.0,0.0,0.0,-7.814407581463456e-06,60.0,-0.0040553407743573,-0.0,-1.3123166832731958e-13,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,2.505992711121508e-07,296.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,2.638907687924075e-07,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,1.949107684140472e-07,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,2.638930425291619e-07,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,1.2517946288426174e-06,287.3872985839844,294.1499938964844,280.32830810546875,279.5037536621094,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.670161848072894e-06,3.33973452192049e-12,2.6701584374677623e-06,-6.110019967309199e-06,0.0,0.0,0.0,-1.5040262951515617e-05,60.0,-0.0082166725769639,-0.0,-4.861308296015554e-13,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,4.770407713294844e-07,296.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,5.023424591854564e-07,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,3.710321720973298e-07,297.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,5.023468361287087e-07,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,2.382916363785625e-06,287.3872985839844,294.1499938964844,280.32666015625,279.505859375,286.405029296875,284.3227233886719,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.082906682218891e-06,6.357491356273615e-12,5.082900315755978e-06,-1.1631013876467478e-05,0.0,0.0,0.0,-2.8630587621591985e-05,60.0,-0.0154360020533204,-0.0,-1.7615890300290429e-12,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,1.3713849966734417e-06,296.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,1.4441217217608935e-06,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,1.0666341268006363e-06,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,1.4441343409998808e-06,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,6.850349109299714e-06,287.3873291015625,294.1499938964844,280.3258361816406,279.51336669921875,286.405029296875,284.3227844238281,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612258382840082e-05,1.8276371735459485e-11,1.4612240192946048e-05,-3.343661956023425e-05,0.0,0.0,0.0,-8.230673847720027e-05,60.0,-0.0460746698081493,-0.0,-1.4558359726080106e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,1.3713849966734417e-06,296.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,1.4441217217608935e-06,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,1.0666341268006363e-06,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,1.4441343409998808e-06,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,6.850349109299714e-06,287.3873291015625,294.1499938964844,280.3258361816406,279.51336669921875,286.405029296875,284.3227844238281,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612258382840082e-05,1.8276371735459485e-11,1.4612240192946048e-05,-3.343661956023425e-05,0.0,0.0,0.0,-8.230673847720027e-05,60.0,-0.0460746698081493,-0.0,-1.4558359726080106e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,3.0951007374824258e-06,296.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,3.2592615752946585e-06,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,2.4073035547189647e-06,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,3.259289769630413e-06,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,1.5460662325494923e-05,287.387451171875,294.1499938964844,280.3282165527344,279.525146484375,286.4049072265625,284.322998046875,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2978743547573686e-05,4.1248286036799087e-11,3.2978699891828e-05,-7.546380948042497e-05,0.0,0.0,0.0,-0.0001857599127106,60.0,-0.108175054192543,-0.0,-7.415547342848328e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,3.0951007374824258e-06,296.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,3.2592615752946585e-06,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,2.4073035547189647e-06,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,3.259289769630413e-06,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,1.5460662325494923e-05,287.387451171875,294.1499938964844,280.3282165527344,279.525146484375,286.4049072265625,284.322998046875,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2978743547573686e-05,4.1248286036799087e-11,3.2978699891828e-05,-7.546380948042497e-05,0.0,0.0,0.0,-0.0001857599127106,60.0,-0.108175054192543,-0.0,-7.415547342848328e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,5.917630915064365e-06,296.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,6.231495717656799e-06,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,4.602607532433467e-06,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,6.231549377844203e-06,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,2.955978015961591e-05,287.3876953125,294.1499938964844,280.3336486816406,279.5408935546875,286.404541015625,284.3236083984375,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.305336864897981e-05,7.886424846503813e-11,6.305328861344606e-05,-0.0001442821521777,0.0,0.0,0.0,-0.0003551617846824,60.0,-0.2144499272108078,-0.0,-2.7107494027234225e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,5.917630915064365e-06,296.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,6.231495717656799e-06,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,4.602607532433467e-06,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,6.231549377844203e-06,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,2.955978015961591e-05,287.3876953125,294.1499938964844,280.3336486816406,279.5408935546875,286.404541015625,284.3236083984375,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.305336864897981e-05,7.886424846503813e-11,6.305328861344606e-05,-0.0001442821521777,0.0,0.0,0.0,-0.0003551617846824,60.0,-0.2144499272108078,-0.0,-2.7107494027234225e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.753219273989089e-06,296.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,1.027051894197939e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,7.5858465606870595e-06,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,1.0270608072460163e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,4.871932833339088e-05,287.3886108398437,294.1499938964844,280.3419494628906,279.56036376953125,286.40350341796875,284.3249206542969,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103922568087,1.2998145615394918e-10,0.0001039224371197,-0.0002378010540269,0.0,0.0,0.0,-0.0005853663897141,60.0,-0.3708889186382293,-0.0,-7.363589737963139e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.753219273989089e-06,296.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,1.027051894197939e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,7.5858465606870595e-06,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,1.0270608072460163e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,4.871932833339088e-05,287.3886108398437,294.1499938964844,280.3419494628906,279.56036376953125,286.40350341796875,284.3249206542969,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103922568087,1.2998145615394918e-10,0.0001039224371197,-0.0002378010540269,0.0,0.0,0.0,-0.0005853663897141,60.0,-0.3708889186382293,-0.0,-7.363589737963139e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,1.185921428259462e-05,296.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,1.2488214451877866e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.22384515433805e-06,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,1.2488321772252677e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,5.9239206166239455e-05,287.3894348144531,294.1499938964844,280.3471374511719,279.5714111328125,286.4024353027344,284.3257751464844,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626181753,1.5804836606125858e-10,0.0001263624581042,-0.000289149407763,0.0,0.0,0.0,-0.0007117649074643,60.0,-0.4640567898750305,-0.0,-1.0886930246201132e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,1.399908524035709e-05,296.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,1.4741581253474578e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,1.088819044525735e-05,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,1.4741708582732826e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,6.992829730734229e-05,287.3905029296875,294.1499938964844,280.3529968261719,279.5832824707031,286.40087890625,284.3266296386719,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636649006,1.8656674816153182e-10,0.0001491634902777,-0.0003413237864151,0.0,0.0,0.0,-0.0008401967352256,60.0,-0.562034010887146,-0.0,-1.517025616237788e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,1.858082032413222e-05,296.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,1.956632695510052e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,1.4451767128775828e-05,297.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.956649612111505e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.28150038816966e-05,287.393310546875,294.1499938964844,280.3665771484375,279.6093444824219,286.3960266113281,284.32769775390625,286.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979832013603,2.47627890415103e-10,0.0001979829539777,-0.0004530350561253,0.0,0.0,0.0,-0.0011151835788041,60.0,-0.7679551839828491,-0.0,-2.672534638037405e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,1.858082032413222e-05,296.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,1.956632695510052e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,1.4451767128775828e-05,297.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,1.956649612111505e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.28150038816966e-05,287.393310546875,294.1499938964844,280.3665771484375,279.6093444824219,286.3960266113281,284.32769775390625,286.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979832013603,2.47627890415103e-10,0.0001979829539777,-0.0004530350561253,0.0,0.0,0.0,-0.0011151835788041,60.0,-0.7679551839828491,-0.0,-2.672534638037405e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,2.5208420993294567e-05,296.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,2.6545447326498103e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,1.9606573914643377e-05,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,2.654567651916296e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.0001259212294826,287.3971252441406,294.1499938964844,280.3825378417969,279.6383056640625,286.38690185546875,284.3254089355469,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686015213839,3.3595401460750907e-10,0.000268601172138,-0.0006146277301013,0.0,0.0,0.0,-0.0015129572711884,60.0,-1.025394082069397,-0.0,-4.919090468291642e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,2.5208420993294567e-05,296.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,2.6545447326498103e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,1.9606573914643377e-05,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,2.654567651916296e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.0001259212294826,287.3971252441406,294.1499938964844,280.3825378417969,279.6383056640625,286.38690185546875,284.3254089355469,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686015213839,3.3595401460750907e-10,0.000268601172138,-0.0006146277301013,0.0,0.0,0.0,-0.0015129572711884,60.0,-1.025394082069397,-0.0,-4.919090468291642e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,3.728521551238373e-05,296.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,3.9262784412130713e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,2.899964783864561e-05,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,3.926312274415977e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,0.0001862473000073,287.4013061523437,294.1499938964844,280.4007263183594,279.6698913574219,286.36700439453125,284.3101501464844,286.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951635735575,4.947799392418516e-10,0.0003951630787923,-0.0009056217386387,0.0,0.0,0.0,-0.0022261717822402,60.0,-1.4507524967193604,-0.0,-1.0761350921484336e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,3.728521551238373e-05,296.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,3.9262784412130713e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,2.899964783864561e-05,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,3.926312274415977e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,0.0001862473000073,287.4013061523437,294.1499938964844,280.4007263183594,279.6698913574219,286.36700439453125,284.3101501464844,286.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951635735575,4.947799392418516e-10,0.0003951630787923,-0.0009056217386387,0.0,0.0,0.0,-0.0022261717822402,60.0,-1.4507524967193604,-0.0,-1.0761350921484336e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,4.808986705029383e-05,296.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,5.064050492364913e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,3.740327520063147e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,5.064094148110598e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.0002402187383268,287.4024963378906,294.1499938964844,280.42095947265625,279.703857421875,286.31884765625,284.2691650390625,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006662719533778,7.916535760266186e-10,0.0006662711384706,-0.001414998434484,0.0,0.0,0.0,-0.0037279105745255,60.0,-2.3090016841888428,-0.0,-1.790195547357598e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,4.808986705029383e-05,296.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,5.064050492364913e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,3.740327520063147e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,5.064094148110598e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.0002402187383268,287.4024963378906,294.1499938964844,280.42095947265625,279.703857421875,286.31884765625,284.2691650390625,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006662719533778,7.916535760266186e-10,0.0006662711384706,-0.001414998434484,0.0,0.0,0.0,-0.0037279105745255,60.0,-2.3090016841888428,-0.0,-1.790195547357598e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,9.003606828628108e-05,296.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.481149027124049e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,7.002813799772412e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,9.481230517849326e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,0.0004497486224863,287.4029541015625,294.1499938964844,280.4317932128906,279.7216491699219,286.28009033203125,284.2422790527344,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008244935888797,9.774859810463e-10,0.0008244925993494,-0.0017453322652727,0.0,0.0,0.0,-0.0046252617612481,60.0,-2.922088623046875,-0.0,-6.275180197690133e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.015326941153036e-05,296.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.493491961620748e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,7.011929847067222e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.493572724750264e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,0.0004503340751398,287.4012451171875,294.1499938964844,280.4430847167969,279.7398986816406,286.2347717285156,284.206787109375,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007747771451249,1.0724373611381566e-09,0.000774776097387,-0.0020446761045604,0.0,0.0,0.0,-0.0044183498248457,60.0,-3.5244836807250977,-0.0,-6.29152552278356e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.029940702021122e-05,296.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.508881339570507e-05,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,7.023295620456338e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,9.508961375104263e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,0.0004510640574153,287.3968811035156,294.1499938964844,280.4669494628906,279.7777709960937,286.1388244628906,284.1067199707031,286.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621655917726,1.440585539747019e-09,0.0009621641365811,-0.0028251488693058,0.0,0.0,0.0,-0.0055269515141844,60.0,-4.073955535888672,-0.0,-6.31193373124006e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.029940702021122e-05,296.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.508881339570507e-05,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,7.023295620456338e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,9.508961375104263e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,0.0004510640574153,287.3968811035156,294.1499938964844,280.4669494628906,279.7777709960937,286.1388244628906,284.1067199707031,286.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621655917726,1.440585539747019e-09,0.0009621641365811,-0.0028251488693058,0.0,0.0,0.0,-0.0055269515141844,60.0,-4.073955535888672,-0.0,-6.31193373124006e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.05133201740682e-05,296.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.53140843193978e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,7.039933552732691e-05,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.531487012282014e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,0.0004521326045505,287.3919982910156,294.1499938964844,280.4924011230469,279.8171691894531,286.042236328125,283.9637145996094,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964447739534,1.7070452829059943e-09,0.0009644459933042,-0.0035233839880675,0.0,0.0,0.0,-0.0056590638123452,60.0,-4.24118185043335,-0.0,-6.341867475612163e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.05133201740682e-05,296.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.53140843193978e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,7.039933552732691e-05,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.531487012282014e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,0.0004521326045505,287.3919982910156,294.1499938964844,280.4924011230469,279.8171691894531,286.042236328125,283.9637145996094,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964447739534,1.7070452829059943e-09,0.0009644459933042,-0.0035233839880675,0.0,0.0,0.0,-0.0056590638123452,60.0,-4.24118185043335,-0.0,-6.341867475612163e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.061433956958354e-05,296.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,9.542046609567478e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,7.047790131764486e-05,297.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.542125189909711e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.000452637206763,287.3871765136719,294.1499938964844,280.51922607421875,279.8578491210937,285.9476928710937,283.7986145019531,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965523708146,1.832850093919092e-09,0.0009655219037085,-0.0038530442398041,0.0,0.0,0.0,-0.0057214312255382,60.0,-4.249015808105469,-0.0,-6.356025039622183e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.061433956958354e-05,296.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,9.542046609567478e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,7.047790131764486e-05,297.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.542125189909711e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.000452637206763,287.3871765136719,294.1499938964844,280.51922607421875,279.8578491210937,285.9476928710937,283.7986145019531,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965523708146,1.832850093919092e-09,0.0009655219037085,-0.0038530442398041,0.0,0.0,0.0,-0.0057214312255382,60.0,-4.249015808105469,-0.0,-6.356025039622183e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.065585618373008e-05,296.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.546419460093604e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,7.051019201753661e-05,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.546496585244312e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,0.0004528446006588,287.3823547363281,294.1499938964844,280.5473022460937,279.8995361328125,285.8550720214844,283.6297302246094,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659658535383,1.884521649841986e-09,0.0009659639908932,-0.0039884448051452,0.0,0.0,0.0,-0.0057470486499369,60.0,-4.237380504608154,-0.0,-6.361845095170794e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.065585618373008e-05,296.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.546419460093604e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,7.051019201753661e-05,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.546496585244312e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,0.0004528446006588,287.3823547363281,294.1499938964844,280.5473022460937,279.8995361328125,285.8550720214844,283.6297302246094,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659658535383,1.884521649841986e-09,0.0009659639908932,-0.0039884448051452,0.0,0.0,0.0,-0.0057470486499369,60.0,-4.237380504608154,-0.0,-6.361845095170794e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.06555651454255e-05,296.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,9.546389628667384e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,7.050996646285057e-05,297.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,9.546466753818096e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.0004528431454673,287.3799743652344,294.1499938964844,280.5617370605469,279.920654296875,285.8095703125,283.54803466796875,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625939093,1.884135736318626e-09,0.0009659607312642,-0.0039874338544905,0.0,0.0,0.0,-0.0057468572631478,60.0,-4.228826999664307,-0.0,-6.361801752063911e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.065584163181484e-05,296.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,9.54641873249784e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,7.051017746562138e-05,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.54649513005279e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,0.0004528445133473,287.3775939941406,294.1499938964844,280.5764465332031,279.9419250488281,285.7646179199219,283.4690246582031,286.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659652714617,1.8844512617022247e-09,0.0009659634088166,-0.0039882604032754,0.0,0.0,0.0,-0.0057470137253403,60.0,-4.219489097595215,-0.0,-6.3618372792007e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,9.072807733900844e-05,296.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.554026473779233e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,7.05663624103181e-05,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.55410214373842e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,0.0004532053717412,287.37286376953125,294.1499938964844,280.6064758300781,279.9847717285156,285.6761474609375,283.3133850097656,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667340782471,1.974398422532886e-09,0.0009667320991866,-0.0042239581234753,0.0,0.0,0.0,-0.0057916021905839,60.0,-4.201193809509277,-0.0,-6.371973881869053e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,9.072807733900844e-05,296.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.554026473779233e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,7.05663624103181e-05,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.55410214373842e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,0.0004532053717412,287.37286376953125,294.1499938964844,280.6064758300781,279.9847717285156,285.6761474609375,283.3133850097656,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667340782471,1.974398422532886e-09,0.0009667320991866,-0.0042239581234753,0.0,0.0,0.0,-0.0057916021905839,60.0,-4.201193809509277,-0.0,-6.371973881869053e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
