time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105540,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.099714225158095e-05,296.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.582361235516146e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,7.077563350321725e-05,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,9.582436177879572e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0004545493866316,287.3681945800781,294.1499938964844,280.63726806640625,280.02783203125,285.5895080566406,283.1430969238281,286.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695998160168,2.3095696466413074e-09,0.000969597545918,-0.0051022358238697,0.0,0.0,0.0,-0.0059577580541372,60.0,-4.188122749328613,-0.0,-6.409817387975636e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.099714225158095e-05,296.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.582361235516146e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,7.077563350321725e-05,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,9.582436177879572e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0004545493866316,287.3681945800781,294.1499938964844,280.63726806640625,280.02783203125,285.5895080566406,283.1430969238281,286.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695998160168,2.3095696466413074e-09,0.000969597545918,-0.0051022358238697,0.0,0.0,0.0,-0.0059577580541372,60.0,-4.188122749328613,-0.0,-6.409817387975636e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.146508091362192e-05,296.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.631637658458204e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.113958417903632e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.631711873225868e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0004568868316709,287.3634948730469,294.1499938964844,280.66864013671875,280.0707702636719,285.5045471191406,282.9343566894531,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745849529281,2.892520001296361e-09,0.0009745821007527,-0.0066297594457864,0.0,0.0,0.0,-0.0062467502430081,60.0,-4.183699131011963,-0.0,-6.475903546743211e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.146508091362192e-05,296.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.631637658458204e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.113958417903632e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.631711873225868e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0004568868316709,287.3634948730469,294.1499938964844,280.66864013671875,280.0707702636719,285.5045471191406,282.9343566894531,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745849529281,2.892520001296361e-09,0.0009745821007527,-0.0066297594457864,0.0,0.0,0.0,-0.0062467502430081,60.0,-4.183699131011963,-0.0,-6.475903546743211e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.196052997140214e-05,296.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.683811367722228e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,7.15249334461987e-05,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.683885582489891e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,0.0004593617341015,287.3588562011719,294.1499938964844,280.700439453125,280.1133117675781,285.4211120605469,282.68804931640625,286.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509754264996445e-09,0.0009798605460673,-0.0082470681518316,0.0,0.0,0.0,-0.0065527418628335,60.0,-4.184049129486084,-0.0,-6.54624585649799e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.196052997140214e-05,296.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.683811367722228e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,7.15249334461987e-05,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.683885582489891e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,0.0004593617341015,287.3588562011719,294.1499938964844,280.700439453125,280.1133117675781,285.4211120605469,282.68804931640625,286.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509754264996445e-09,0.0009798605460673,-0.0082470681518316,0.0,0.0,0.0,-0.0065527418628335,60.0,-4.184049129486084,-0.0,-6.54624585649799e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.217322804033756e-05,296.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.706210403237492e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.169036689447239e-05,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.706283890409396e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004604241985362,287.35650634765625,294.1499938964844,280.7164306640625,280.1343688964844,285.3800354003906,282.55767822265625,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821301791816,3.774729417926892e-09,0.0009821264538913,-0.0089413505047559,0.0,0.0,0.0,-0.0066841025836765,60.0,-4.183592796325684,-0.0,-6.576559741233724e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.237498306902124e-05,296.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.727456199470907e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,7.184728747233748e-05,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.727528959047048e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0004614319768734,287.35418701171875,294.1499938964844,280.73248291015625,280.1552429199219,285.33935546875,282.427001953125,286.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842797880992,4.026069699847312e-09,0.0009842757135629,-0.0095998961478471,0.0,0.0,0.0,-0.0068087028339505,60.0,-4.182292938232422,-0.0,-6.605378644053418e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.287488501286134e-05,296.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.780098480405286e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.22360928193666e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.780171239981428e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.0004639290855266,287.3495788574219,294.1499938964844,280.7646179199219,280.1962280273437,285.2591552734375,282.1687927246094,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896047413349,4.648847973243164e-09,0.000989600084722,-0.0112316040322184,0.0,0.0,0.0,-0.0071174358017742,60.0,-4.179845333099365,-0.0,-6.677058195236897e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.287488501286134e-05,296.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.780098480405286e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.22360928193666e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.780171239981428e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.0004639290855266,287.3495788574219,294.1499938964844,280.7646179199219,280.1962280273437,285.2591552734375,282.1687927246094,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896047413349,4.648847973243164e-09,0.000989600084722,-0.0112316040322184,0.0,0.0,0.0,-0.0071174358017742,60.0,-4.179845333099365,-0.0,-6.677058195236897e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.314157796325162e-05,296.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.808182949200273e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,7.244352309498936e-05,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.808255708776414e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0004652612842619,287.344970703125,294.1499938964844,280.7966613769531,280.2359924316406,285.1804504394531,281.9216003417969,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924496989697,4.981080437005403e-09,0.0009924446931108,-0.0121020283550024,0.0,0.0,0.0,-0.00728215649724,60.0,-4.178752899169922,-0.0,-6.7154545035919e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.314157796325162e-05,296.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.808182949200273e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,7.244352309498936e-05,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.808255708776414e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0004652612842619,287.344970703125,294.1499938964844,280.7966613769531,280.2359924316406,285.1804504394531,281.9216003417969,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924496989697,4.981080437005403e-09,0.0009924446931108,-0.0121020283550024,0.0,0.0,0.0,-0.00728215649724,60.0,-4.178752899169922,-0.0,-6.7154545035919e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.308795415563508e-05,296.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.802537533687428e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,7.240181730594486e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.802608838072048e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,0.0004649934417102,287.34039306640625,294.1499938964844,280.8284606933594,280.2742614746094,285.103759765625,281.7256164550781,286.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914220141927217e-09,0.0009918716968968,-0.0119268614798784,0.0,0.0,0.0,-0.0072490046732127,60.0,-4.157391548156738,-0.0,-6.707718114284944e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.308795415563508e-05,296.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.802537533687428e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,7.240181730594486e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.802608838072048e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,0.0004649934417102,287.34039306640625,294.1499938964844,280.8284606933594,280.2742614746094,285.103759765625,281.7256164550781,286.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914220141927217e-09,0.0009918716968968,-0.0119268614798784,0.0,0.0,0.0,-0.0072490046732127,60.0,-4.157391548156738,-0.0,-6.707718114284944e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.30466121644713e-05,296.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.798185055842624e-05,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,7.236965757329017e-05,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.79825490503572e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0004647869209293,287.3358459472656,294.1499938964844,280.85986328125,280.310791015625,285.02899169921875,281.57080078125,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862659608306785e-09,0.0009914310649037,-0.0117917777970433,0.0,0.0,0.0,-0.0072234449908137,60.0,-4.134060859680176,-0.0,-6.701755950189181e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.30466121644713e-05,296.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.798185055842624e-05,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,7.236965757329017e-05,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.79825490503572e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0004647869209293,287.3358459472656,294.1499938964844,280.85986328125,280.310791015625,285.02899169921875,281.57080078125,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862659608306785e-09,0.0009914310649037,-0.0117917777970433,0.0,0.0,0.0,-0.0072234449908137,60.0,-4.134060859680176,-0.0,-6.701755950189181e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.299616795033216e-05,296.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.792873606784268e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,7.233042560983449e-05,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.792943455977364e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.000464534969069,287.3336181640625,294.1499938964844,280.8753662109375,280.32830810546875,284.99237060546875,281.5080871582031,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898348391,4.799787234333053e-09,0.0009908935753628,-0.0116270557045936,0.0,0.0,0.0,-0.0071922768838703,60.0,-4.121487140655518,-0.0,-6.694488519087828e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.29297530092299e-05,296.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.785879956325516e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,7.227876631077379e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.785949077922852e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.0004642031854018,287.33135986328125,294.1499938964844,280.8907165527344,280.3452453613281,284.9562072753906,281.4526062011719,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990190426819,4.717009893795421e-09,0.0009901857702061,-0.0114101832732558,0.0,0.0,0.0,-0.0071512409485876,60.0,-4.108316898345947,-0.0,-6.684926034949967e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.277414210373536e-05,296.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.769494499778376e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,7.215773803181946e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.769562893779948e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.000463425880298,287.3269348144531,294.1499938964844,280.9208068847656,280.3773803710937,284.88531494140625,281.36279296875,286.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885320905596,4.5230845735488864e-09,0.000988527550362,-0.0109021021053195,0.0,0.0,0.0,-0.0070551037788391,60.0,-4.080541133880615,-0.0,-6.662551754743617e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.277414210373536e-05,296.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.769494499778376e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,7.215773803181946e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.769562893779948e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.000463425880298,287.3269348144531,294.1499938964844,280.9208068847656,280.3773803710937,284.88531494140625,281.36279296875,286.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885320905596,4.5230845735488864e-09,0.000988527550362,-0.0109021021053195,0.0,0.0,0.0,-0.0070551037788391,60.0,-4.080541133880615,-0.0,-6.662551754743617e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.26302163861692e-05,296.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.754339407663792e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,7.204579014796764e-05,297.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.754406346473844e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.000462706957478,287.322509765625,294.1499938964844,280.95001220703125,280.40692138671875,284.8162536621094,281.29559326171875,286.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869979694485,4.343720050314914e-09,0.0009869936620816,-0.0104321623221039,0.0,0.0,0.0,-0.0069661843590438,60.0,-4.052651882171631,-0.0,-6.641890593073185e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.26302163861692e-05,296.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.754339407663792e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,7.204579014796764e-05,297.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.754406346473844e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.000462706957478,287.322509765625,294.1499938964844,280.95001220703125,280.40692138671875,284.8162536621094,281.29559326171875,286.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869979694485,4.343720050314914e-09,0.0009869936620816,-0.0104321623221039,0.0,0.0,0.0,-0.0069661843590438,60.0,-4.052651882171631,-0.0,-6.641890593073185e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.253652387997136e-05,296.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.74447393673472e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,7.197292143246159e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.74454014794901e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.0004622389387805,287.31817626953125,294.1499938964844,280.9794311523437,280.434814453125,284.7490234375,281.2455444335937,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226938354889853e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.026317119598389,-0.0,-6.628455651025433e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.253652387997136e-05,296.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.74447393673472e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,7.197292143246159e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.74454014794901e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.0004622389387805,287.31817626953125,294.1499938964844,280.9794311523437,280.434814453125,284.7490234375,281.2455444335937,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226938354889853e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.026317119598389,-0.0,-6.628455651025433e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.250138100469484e-05,296.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.740774112287907e-05,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,7.19455856597051e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.740840323502198e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.000462063413579,287.3138427734375,294.1499938964844,281.0102844238281,280.4623413085937,284.6835632324219,281.2087707519531,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.183112967126591e-09,0.0009856199612841,-0.0100113619118928,0.0,0.0,0.0,-0.0068865627981722,60.0,-4.001765727996826,-0.0,-6.623417192486158e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.250138100469484e-05,296.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.740774112287907e-05,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,7.19455856597051e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.740840323502198e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.000462063413579,287.3138427734375,294.1499938964844,281.0102844238281,280.4623413085937,284.6835632324219,281.2087707519531,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.183112967126591e-09,0.0009856199612841,-0.0100113619118928,0.0,0.0,0.0,-0.0068865627981722,60.0,-4.001765727996826,-0.0,-6.623417192486158e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.250297443941236e-05,296.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.740942186908796e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,7.194682257249951e-05,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.741007670527324e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0004620713298209,287.31170654296875,294.1499938964844,281.0262145996094,280.4759521484375,284.6515197753906,281.1944580078125,286.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856407996267,4.1850687360067695e-09,0.0009856366086751,-0.0100164860486984,0.0,0.0,0.0,-0.0068875318393111,60.0,-3.990025997161865,-0.0,-6.62364172399066e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.251572919311002e-05,296.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.742285328684376e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,7.195673970272765e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.74235008470714e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.0004621350381057,287.3095703125,294.1499938964844,281.0424499511719,280.489501953125,284.6198425292969,281.1822814941406,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.978559494018554,-0.0,-6.625465687193356e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.257995407097042e-05,295.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.74904978647828e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.200669642770663e-05,297.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.749113814905286e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.0004624558787327,287.3052978515625,294.1499938964844,281.07586669921875,280.5162658691406,284.5577392578125,281.1642150878906,286.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.28091118109819e-09,0.0009864559397101,-0.0102676013484597,0.0,0.0,0.0,-0.0069350441917777,60.0,-3.956587553024292,-0.0,-6.634662952365036e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.257995407097042e-05,295.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.74904978647828e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.200669642770663e-05,297.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.749113814905286e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.0004624558787327,287.3052978515625,294.1499938964844,281.07586669921875,280.5162658691406,284.5577392578125,281.1642150878906,286.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.28091118109819e-09,0.0009864559397101,-0.0102676013484597,0.0,0.0,0.0,-0.0069350441917777,60.0,-3.956587553024292,-0.0,-6.634662952365036e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.268498251913115e-05,295.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.760110697243364e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,7.208838360384107e-05,297.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.760173998074606e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,0.0004629805334843,287.30108642578125,294.1499938964844,281.1103820800781,280.542724609375,284.49725341796875,281.1535949707031,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875788819044,4.4117256514653044e-09,0.0009875744581222,-0.0106103401631116,0.0,0.0,0.0,-0.0069998940452933,60.0,-3.935725450515747,-0.0,-6.649720774021263e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.268498251913115e-05,295.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.760110697243364e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,7.208838360384107e-05,297.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.760173998074606e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,0.0004629805334843,287.30108642578125,294.1499938964844,281.1103820800781,280.542724609375,284.49725341796875,281.1535949707031,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875788819044,4.4117256514653044e-09,0.0009875744581222,-0.0106103401631116,0.0,0.0,0.0,-0.0069998940452933,60.0,-3.935725450515747,-0.0,-6.649720774021263e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.278413199353964e-05,295.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.770552424015476e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.21655014785938e-05,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.77061499725096e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.000463475822471,287.2969055175781,294.1499938964844,281.1459045410156,280.5688171386719,284.4383544921875,281.14990234375,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886351181194,4.535211761691471e-09,0.0009886305779218,-0.0109338760375976,0.0,0.0,0.0,-0.0070611122064292,60.0,-3.914893865585327,-0.0,-6.663950102847593e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.278413199353964e-05,295.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.770552424015476e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.21655014785938e-05,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.77061499725096e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.000463475822471,287.2969055175781,294.1499938964844,281.1459045410156,280.5688171386719,284.4383544921875,281.14990234375,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886351181194,4.535211761691471e-09,0.0009886305779218,-0.0109338760375976,0.0,0.0,0.0,-0.0070611122064292,60.0,-3.914893865585327,-0.0,-6.663950102847593e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.280561789637432e-05,295.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.77281597442925e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,7.218221435323358e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.77287782006897e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004635831573978,287.292724609375,294.1499938964844,281.182373046875,280.5946350097656,284.3810729980469,281.152587890625,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888639906421,4.561938826697087e-09,0.0009888594504445,-0.0110039003193378,0.0,0.0,0.0,-0.0070743635296821,60.0,-3.891634225845337,-0.0,-6.667031726692585e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.280561789637432e-05,295.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.77281597442925e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,7.218221435323358e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.77287782006897e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004635831573978,287.292724609375,294.1499938964844,281.182373046875,280.5946350097656,284.3810729980469,281.152587890625,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888639906421,4.561938826697087e-09,0.0009888594504445,-0.0110039003193378,0.0,0.0,0.0,-0.0070743635296821,60.0,-3.891634225845337,-0.0,-6.667031726692585e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.278245852328836e-05,295.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.770377073436975e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,7.216419908218086e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.770438191480936e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.0004634674405679,287.2906799316406,294.1499938964844,281.200927734375,280.607421875,284.35308837890625,281.1561889648437,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886170737445,4.533057929023698e-09,0.0009886125335469,-0.0109282322227954,0.0,0.0,0.0,-0.0070600463077425,60.0,-3.8783912658691406,-0.0,-6.663701412890077e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.27548826439306e-05,295.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.767473966348916e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,7.214274955913424e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.767535084392875e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004633296921383,287.2886047363281,294.1499938964844,281.2196655273437,280.6201477050781,284.32550048828125,281.1608581542969,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498680983289205e-09,0.0009883185848593,-0.0108381649479269,0.0,0.0,0.0,-0.0070430040359497,60.0,-3.864429235458374,-0.0,-6.659738716052743e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.2686343123205e-05,295.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.760256943991408e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,7.208944589365274e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.760317334439604e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,0.0004629873437806,287.2845153808594,294.1499938964844,281.2576904296875,280.6453857421875,284.2715148925781,281.1737060546875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875941323116,4.413248877455089e-09,0.0009875898249447,-0.0106143290176987,0.0,0.0,0.0,-0.0070006609894335,60.0,-3.836670398712158,-0.0,-6.64989556753426e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
