time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107880,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.2686343123205e-05,295.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.760256943991408e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,7.208944589365274e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.760317334439604e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,0.0004629873437806,287.2845153808594,294.1499938964844,281.2576904296875,280.6453857421875,284.2715148925781,281.1737060546875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875941323116,4.413248877455089e-09,0.0009875898249447,-0.0106143290176987,0.0,0.0,0.0,-0.0070006609894335,60.0,-3.836670398712158,-0.0,-6.64989556753426e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.209290146827698e-05,295.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.69776592683047e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.162787369452417e-05,297.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.697824862087144e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0004600229731295,287.28045654296875,294.1499938964844,281.2963256835937,280.6703796386719,284.2193603515625,281.18829345703125,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812699863687,3.673835458073426e-09,0.0009812662610784,-0.0086769890040159,0.0,0.0,0.0,-0.0066340980120003,60.0,-3.7924091815948486,-0.0,-6.565009158521208e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.209290146827698e-05,295.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.69776592683047e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.162787369452417e-05,297.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.697824862087144e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0004600229731295,287.28045654296875,294.1499938964844,281.2963256835937,280.6703796386719,284.2193603515625,281.18829345703125,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812699863687,3.673835458073426e-09,0.0009812662610784,-0.0086769890040159,0.0,0.0,0.0,-0.0066340980120003,60.0,-3.7924091815948486,-0.0,-6.565009158521208e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.166434028884396e-05,295.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.652636799728498e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.12945475243032e-05,297.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.652695007389411e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0004578822117764,287.2764587402344,294.1499938964844,281.33551025390625,280.69512939453125,284.1690368652344,281.2032470703125,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976703246124,3.1398470490273667e-09,0.0009767001029103,-0.0072778221219778,0.0,0.0,0.0,-0.0063693765550851,60.0,-3.74634051322937,-0.0,-6.504043881250254e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.166434028884396e-05,295.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.652636799728498e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.12945475243032e-05,297.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.652695007389411e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0004578822117764,287.2764587402344,294.1499938964844,281.33551025390625,280.69512939453125,284.1690368652344,281.2032470703125,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976703246124,3.1398470490273667e-09,0.0009767001029103,-0.0072778221219778,0.0,0.0,0.0,-0.0063693765550851,60.0,-3.74634051322937,-0.0,-6.504043881250254e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.114317799685524e-05,296.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.59775788942352e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,7.088919664965943e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.59781464189291e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0004552789323497,287.27252197265625,294.1499938964844,281.3751220703125,280.7196960449219,284.1205139160156,281.21728515625,286.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711501188576,2.490503803187493e-09,0.0009711476741358,-0.0055763442069292,0.0,0.0,0.0,-0.0060474695637822,60.0,-3.6990013122558594,-0.0,-6.430292387449299e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.114317799685524e-05,296.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.59775788942352e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,7.088919664965943e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.59781464189291e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0004552789323497,287.27252197265625,294.1499938964844,281.3751220703125,280.7196960449219,284.1205139160156,281.21728515625,286.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711501188576,2.490503803187493e-09,0.0009711476741358,-0.0055763442069292,0.0,0.0,0.0,-0.0060474695637822,60.0,-3.6990013122558594,-0.0,-6.430292387449299e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.089304512599484e-05,296.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.571417467668653e-05,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.069464481901377e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.571474220138045e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,0.0004540294467005,287.27056884765625,294.1499938964844,281.3950500488281,280.7318725585937,284.0969543457031,281.223388671875,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684844408184,2.178842661848534e-09,0.0009684822871349,-0.0047596800141036,0.0,0.0,0.0,-0.005892964079976,60.0,-3.674554109573364,-0.0,-6.395043783413712e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.069769294001162e-05,296.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.550846880301832e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.05427082721144e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.550902905175462e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,0.0004530536243692,287.26861572265625,294.1499938964844,281.4150695800781,280.7440490722656,284.0738220214844,281.2288513183594,286.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664024109952,1.935443583178653e-09,0.0009664004901424,-0.0041218800470232,0.0,0.0,0.0,-0.0057722977362573,60.0,-3.6509523391723633,-0.0,-6.367582727762057e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.050637891050428e-05,296.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.530701208859682e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.039390766294673e-05,297.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.53075650613755e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0004520979709923,287.2647705078125,294.1499938964844,281.45526123046875,280.76824951171875,284.0287475585937,281.23883056640625,286.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643627563491,1.697048057636152e-09,0.0009643610683269,-0.0034971863497048,0.0,0.0,0.0,-0.0056541105732321,60.0,-3.6099023818969727,-0.0,-6.340743397004189e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.050637891050428e-05,296.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.530701208859682e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.039390766294673e-05,297.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.53075650613755e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0004520979709923,287.2647705078125,294.1499938964844,281.45526123046875,280.76824951171875,284.0287475585937,281.23883056640625,286.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643627563491,1.697048057636152e-09,0.0009643610683269,-0.0034971863497048,0.0,0.0,0.0,-0.0056541105732321,60.0,-3.6099023818969727,-0.0,-6.340743397004189e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.048097854247315e-05,296.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.52802729443647e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.037415343802422e-05,297.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.528081864118576e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0004519710782915,287.2609558105469,294.1499938964844,281.4955749511719,280.79229736328125,283.98516845703125,281.24908447265625,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640915668569,1.665363402736375e-09,0.0009640898788347,-0.0034141596406698,0.0,0.0,0.0,-0.0056384019553661,60.0,-3.577089786529541,-0.0,-6.337180025184352e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.048097854247315e-05,296.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.52802729443647e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.037415343802422e-05,297.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.528081864118576e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0004519710782915,287.2609558105469,294.1499938964844,281.4955749511719,280.79229736328125,283.98516845703125,281.24908447265625,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640915668569,1.665363402736375e-09,0.0009640898788347,-0.0034141596406698,0.0,0.0,0.0,-0.0056384019553661,60.0,-3.577089786529541,-0.0,-6.337180025184352e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.045210754266007e-05,296.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.524987399345264e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,7.035169255686924e-05,297.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.52504196902737e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004518268688116,287.25714111328125,294.1499938964844,281.5359191894531,280.8162536621094,283.9429931640625,281.2603759765625,286.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637838229537,1.629359092092386e-09,0.0009637821931391,-0.0033198129385709,0.0,0.0,0.0,-0.0056205540895462,60.0,-3.547602415084839,-0.0,-6.333132773761463e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.045210754266007e-05,296.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.524987399345264e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,7.035169255686924e-05,297.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.52504196902737e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004518268688116,287.25714111328125,294.1499938964844,281.5359191894531,280.8162536621094,283.9429931640625,281.2603759765625,286.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637838229537,1.629359092092386e-09,0.0009637821931391,-0.0033198129385709,0.0,0.0,0.0,-0.0056205540895462,60.0,-3.547602415084839,-0.0,-6.333132773761463e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.035179391503334e-05,296.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.514424164080992e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.027367246337235e-05,297.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.514478006167336e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0004513257881626,287.2533874511719,294.1499938964844,281.57623291015625,280.8401184082031,283.9023132324219,281.2717590332031,286.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962714839261,1.5043400969361187e-09,0.0009627133258618,-0.002992209745571,0.0,0.0,0.0,-0.0055585773661732,60.0,-3.516684532165528,-0.0,-6.319088896589167e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.035179391503334e-05,296.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.514424164080992e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.027367246337235e-05,297.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.514478006167336e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0004513257881626,287.2533874511719,294.1499938964844,281.57623291015625,280.8401184082031,283.9023132324219,281.2717590332031,286.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962714839261,1.5043400969361187e-09,0.0009627133258618,-0.002992209745571,0.0,0.0,0.0,-0.0055585773661732,60.0,-3.516684532165528,-0.0,-6.319088896589167e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.027351188706234e-05,296.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.506181231699884e-05,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,7.021278725005686e-05,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.506234346190467e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0004509347490966,287.2514953613281,294.1499938964844,281.5963439941406,280.8520202636719,283.88250732421875,281.27703857421875,286.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618808981031,1.406796568126367e-09,0.0009618795011192,-0.0027366029098629,0.0,0.0,0.0,-0.0055102226324379,60.0,-3.5003817081451416,-0.0,-6.308142275202044e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.014864917844534e-05,296.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.493033576291054e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.011567504378036e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.493085963185877e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.0004503110540099,287.2496337890625,294.1499938964844,281.6163635253906,280.8639221191406,283.8630676269531,281.28155517578125,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605503873899,1.2512191283065022e-09,0.000960549165029,-0.0023289213422685,0.0,0.0,0.0,-0.0054330956190824,60.0,-3.482902765274048,-0.0,-6.290702003752814e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,4.398262899485417e-05,296.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,4.631556657841429e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,3.420873690629378e-05,297.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,4.631582123693079e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0002197022695327,287.24639892578125,294.1499938964844,281.65625,280.8877258300781,283.8274230957031,281.2879333496094,286.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007884898805059,9.065131423291459e-10,0.0007884889491833,-0.0015947476495057,0.0,0.0,0.0,-0.0043924930505454,60.0,-3.234588861465454,-0.0,-1.497416945994701e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,4.398262899485417e-05,296.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,4.631556657841429e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,3.420873690629378e-05,297.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,4.631582123693079e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0002197022695327,287.24639892578125,294.1499938964844,281.65625,280.8877258300781,283.8274230957031,281.2879333496094,286.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007884898805059,9.065131423291459e-10,0.0007884889491833,-0.0015947476495057,0.0,0.0,0.0,-0.0043924930505454,60.0,-3.234588861465454,-0.0,-1.497416945994701e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,4.393673589220271e-05,296.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,4.6267239667940885e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,3.41730410582386e-05,297.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,4.626749432645738e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,0.0002194730332121,287.2503967285156,294.1499938964844,281.69580078125,280.9114990234375,283.8123474121094,281.3025817871094,286.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003899500297848,5.072152142737707e-10,0.0003899495059158,-0.0009435277315787,0.0,0.0,0.0,-0.002208431251347,60.0,-2.1589274406433105,-0.0,-1.4942932224926153e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,4.393673589220271e-05,296.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,4.6267239667940885e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,3.41730410582386e-05,297.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,4.626749432645738e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,0.0002194730332121,287.2503967285156,294.1499938964844,281.69580078125,280.9114990234375,283.8123474121094,281.3025817871094,286.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003899500297848,5.072152142737707e-10,0.0003899495059158,-0.0009435277315787,0.0,0.0,0.0,-0.002208431251347,60.0,-2.1589274406433105,-0.0,-1.4942932224926153e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,2.40158369706478e-05,296.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,2.5289693439845e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,1.8678998458199203e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,2.5289831683039665e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0001199640464619,287.25457763671875,294.1499938964844,281.7348937988281,280.935302734375,283.8069763183594,281.31353759765625,286.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558959822636,3.2006114425442433e-10,0.0002558956621214,-0.0005855506169609,0.0,0.0,0.0,-0.0014413896715268,60.0,-1.2437812089920044,-0.0,-4.4645291907841064e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,2.40158369706478e-05,296.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,2.5289693439845e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,1.8678998458199203e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,2.5289831683039665e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0001199640464619,287.25457763671875,294.1499938964844,281.7348937988281,280.935302734375,283.8069763183594,281.31353759765625,286.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558959822636,3.2006114425442433e-10,0.0002558956621214,-0.0005855506169609,0.0,0.0,0.0,-0.0014413896715268,60.0,-1.2437812089920044,-0.0,-4.4645291907841064e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,1.626544508326333e-05,296.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,1.712820267130155e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,1.2650912140088622e-05,297.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,1.7128295439761132e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,8.124925079755485e-05,287.2581481933594,294.1499938964844,281.7734069824219,280.9591979980469,283.8057861328125,281.3241271972656,286.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730027579469,2.1646000269992527e-10,0.0001730025396682,-0.0003960745816584,0.0,0.0,0.0,-0.0009745225543156,60.0,-0.7771679162979126,-0.0,-2.047915836911329e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,1.626544508326333e-05,296.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,1.712820267130155e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,1.2650912140088622e-05,297.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,1.7128295439761132e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,8.124925079755485e-05,287.2581481933594,294.1499938964844,281.7734069824219,280.9591979980469,283.8057861328125,281.3241271972656,286.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730027579469,2.1646000269992527e-10,0.0001730025396682,-0.0003960745816584,0.0,0.0,0.0,-0.0009745225543156,60.0,-0.7771679162979126,-0.0,-2.047915836911329e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,1.3811862118018324e-05,296.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,1.454447556170635e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,1.074256761057768e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,1.4544554687745403e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,6.899308937136084e-05,287.2593994140625,294.1499938964844,281.7924499511719,280.97119140625,283.8055725097656,281.328125,286.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000147169077536,1.8407142476917208e-10,0.0001471689029131,-0.0003367579774931,0.0,0.0,0.0,-0.0008289614343084,60.0,-0.6413263082504272,-0.0,-1.4766740052962744e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,1.1696612091327552e-05,296.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,1.2317027540120762e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.097371730604207e-06,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,1.2317094842728691e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,5.842698374181055e-05,287.2603759765625,294.1499938964844,281.811279296875,280.9831848144531,283.80548095703125,281.3312683105469,286.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124630620121,1.5588140500621958e-10,0.0001246304600499,-0.0002851845056284,0.0,0.0,0.0,-0.0007020086050033,60.0,-0.537010669708252,-0.0,-1.0590106569452471e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,7.698738045291975e-06,296.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,8.107096618914511e-06,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,5.987912118143868e-06,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,8.107141184154898e-06,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,3.845677929348312e-05,287.2615966796875,294.1499938964844,281.8484191894531,281.00732421875,283.8054504394531,281.33544921875,286.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.203253673855215e-05,1.02601899198973e-10,8.203243487514555e-05,-0.000187709723832,0.0,0.0,0.0,-0.0004620657418854,60.0,-0.3677719533443451,-0.0,-4.587955848567304e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,7.698738045291975e-06,296.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,8.107096618914511e-06,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,5.987912118143868e-06,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,8.107141184154898e-06,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,3.845677929348312e-05,287.2615966796875,294.1499938964844,281.8484191894531,281.00732421875,283.8054504394531,281.33544921875,286.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.203253673855215e-05,1.02601899198973e-10,8.203243487514555e-05,-0.000187709723832,0.0,0.0,0.0,-0.0004620657418854,60.0,-0.3677719533443451,-0.0,-4.587955848567304e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,4.197569523967104e-06,296.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,4.420218829181977e-06,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,3.264779024902964e-06,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,4.420242476044223e-06,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,2.096772368531674e-05,287.2620849609375,294.1499938964844,281.8847045898437,281.0316162109375,283.80548095703125,281.3371887207031,286.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.472673390409909e-05,5.5941737353570886e-11,4.4726679334416986e-05,-0.0001023450968204,0.0,0.0,0.0,-0.0002519327972549,60.0,-0.2254415601491928,-0.0,-1.3638794260639742e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,4.197569523967104e-06,296.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,4.420218829181977e-06,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,3.264779024902964e-06,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,4.420242476044223e-06,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,2.096772368531674e-05,287.2620849609375,294.1499938964844,281.8847045898437,281.0316162109375,283.80548095703125,281.3371887207031,286.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.472673390409909e-05,5.5941737353570886e-11,4.4726679334416986e-05,-0.0001023450968204,0.0,0.0,0.0,-0.0002519327972549,60.0,-0.2254415601491928,-0.0,-1.3638794260639742e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,1.8504658783058403e-06,296.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,1.9486190012685256e-06,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,1.4392524008144392e-06,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,1.948629460457596e-06,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.243457498087082e-06,287.2621459960937,294.1499938964844,281.9200439453125,281.0561218261719,283.80548095703125,281.3376159667969,286.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.971753954421729e-05,2.466159221281572e-11,1.971751407836564e-05,-4.511821680353023e-05,0.0,0.0,0.0,-0.0001110632001655,60.0,-0.1162649989128112,-0.0,-2.650588602770565e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,1.8504658783058403e-06,296.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,1.9486190012685256e-06,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,1.4392524008144392e-06,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,1.948629460457596e-06,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.243457498087082e-06,287.2621459960937,294.1499938964844,281.9200439453125,281.0561218261719,283.80548095703125,281.3376159667969,286.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.971753954421729e-05,2.466159221281572e-11,1.971751407836564e-05,-4.511821680353023e-05,0.0,0.0,0.0,-0.0001110632001655,60.0,-0.1162649989128112,-0.0,-2.650588602770565e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,6.287717155828432e-07,296.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,6.621232273573696e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,4.890450213679287e-07,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,6.621268084927578e-07,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,3.14084400088177e-06,287.2620544433594,294.1499938964844,281.954345703125,281.08087158203125,283.8054504394531,281.337646484375,286.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.699899586237734e-06,8.379818540460438e-12,6.699891400785418e-06,-1.5330855603679083e-05,0.0,0.0,0.0,-3.773857315536589e-05,60.0,-0.0481809936463832,-0.0,-3.0603150222296978e-12,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,6.287717155828432e-07,296.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,6.621232273573696e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,4.890450213679287e-07,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,6.621268084927578e-07,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,3.14084400088177e-06,287.2620544433594,294.1499938964844,281.954345703125,281.08087158203125,283.8054504394531,281.337646484375,286.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.699899586237734e-06,8.379818540460438e-12,6.699891400785418e-06,-1.5330855603679083e-05,0.0,0.0,0.0,-3.773857315536589e-05,60.0,-0.0481809936463832,-0.0,-3.0603150222296978e-12,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,3.216245829662512e-07,296.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,3.386843161479192e-07,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,2.501526523701614e-07,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,3.3868616355903214e-07,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,1.606581008672947e-06,287.26202392578125,294.1499938964844,281.9710693359375,281.0933532714844,283.8054504394531,281.337646484375,286.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.427078354434343e-06,4.286399360453608e-12,3.427074261708185e-06,-7.841917977202684e-06,0.0,0.0,0.0,-1.930372673086822e-05,60.0,-0.0291551034897565,-0.0,-8.007162641265886e-13,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
