time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110160,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,1.3645319540955825e-07,296.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,1.4369099687883138e-07,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,1.0613035072992717e-07,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,1.436917784758407e-07,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,6.816118229835411e-07,287.26202392578125,294.1499938964844,281.9875183105469,281.1059265136719,283.8054504394531,281.337646484375,286.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4540225947712315e-06,1.8186385557228402e-12,1.454020775781828e-06,-3.327100102978875e-06,0.0,0.0,0.0,-8.190094376914203e-06,60.0,-0.0163924396038055,-0.0,-1.4412775172552988e-13,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,8.808730633802497e-09,296.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.275966661448365e-09,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,6.851240019756233e-09,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.276016399439868e-09,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,4.400142117333417e-08,287.26202392578125,294.1499938964844,282.0194091796875,281.1312866210937,283.8054504394531,281.337646484375,286.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.385995980437657e-08,1.174061797218004e-13,9.385983901211149e-08,-2.147757953707697e-07,0.0,0.0,0.0,-5.287001840770245e-07,60.0,-0.0042557478882372,-0.0,-6.006297394090443e-16,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,8.808730633802497e-09,296.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.275966661448365e-09,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,6.851240019756233e-09,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.276016399439868e-09,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,4.400142117333417e-08,287.26202392578125,294.1499938964844,282.0194091796875,281.1312866210937,283.8054504394531,281.337646484375,286.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.385995980437657e-08,1.174061797218004e-13,9.385983901211149e-08,-2.147757953707697e-07,0.0,0.0,0.0,-5.287001840770245e-07,60.0,-0.0042557478882372,-0.0,-6.006297394090443e-16,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,-8.36100244594462e-10,296.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,-8.804489914915337e-10,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,-6.503007021763093e-10,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,-8.804537654505392e-10,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,-4.176492929275355e-09,287.26202392578125,294.1499938964844,282.04998779296875,281.1570129394531,283.8054504394531,281.337646484375,286.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,8.905283621629678e-09,-1.1128532313329706e-14,-8.905272075310222e-09,2.0379097520617503e-08,0.0,0.0,0.0,5.016045179218055e-08,60.0,-0.0007631487678736,-0.0,-5.411241032212658e-18,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,-8.36100244594462e-10,296.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,-8.804489914915337e-10,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,-6.503007021763093e-10,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,-8.804537654505392e-10,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,-4.176492929275355e-09,287.26202392578125,294.1499938964844,282.04998779296875,281.1570129394531,283.8054504394531,281.337646484375,286.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,8.905283621629678e-09,-1.1128532313329706e-14,-8.905272075310222e-09,2.0379097520617503e-08,0.0,0.0,0.0,5.016045179218055e-08,60.0,-0.0007631487678736,-0.0,-5.411241032212658e-18,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,5.71428993012546e-09,296.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,6.017389253543115e-09,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,4.4444510294283646e-09,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,6.017421672055434e-09,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,2.8544054231360864e-08,287.2619934082031,294.1499938964844,282.0767517089844,281.18017578125,283.8054504394531,281.337646484375,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.088237114454388e-08,7.612796027248182e-14,6.088229298484293e-08,-1.3931675368894505e-07,0.0,0.0,0.0,-3.429304342716933e-07,60.0,-0.0001233545917784,-0.0,-2.5275786077379463e-16,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,5.71428993012546e-09,296.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,6.017389253543115e-09,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,4.4444510294283646e-09,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,6.017421672055434e-09,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,2.8544054231360864e-08,287.2619934082031,294.1499938964844,282.0767517089844,281.18017578125,283.8054504394531,281.337646484375,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.088237114454388e-08,7.612796027248182e-14,6.088229298484293e-08,-1.3931675368894505e-07,0.0,0.0,0.0,-3.429304342716933e-07,60.0,-0.0001233545917784,-0.0,-2.5275786077379463e-16,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,7.539562574265801e-08,296.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,7.939478052776394e-08,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,5.864108487685373e-08,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,7.939521395883278e-08,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,3.766166400964721e-07,287.2619934082031,294.1499938964844,282.0975036621094,281.1980895996094,283.8054504394531,281.337646484375,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.03310740593588e-07,1.0047935790694074e-12,8.033097174120485e-07,-1.838198386394652e-06,0.0,0.0,0.0,-4.524830728769302e-06,60.0,-0.001331859617494,-0.0,-4.4001999580881724e-14,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,7.539562574265801e-08,296.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,7.939478052776394e-08,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,5.864108487685373e-08,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,7.939521395883278e-08,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,3.766166400964721e-07,287.2619934082031,294.1499938964844,282.0975036621094,281.1980895996094,283.8054504394531,281.337646484375,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.03310740593588e-07,1.0047935790694074e-12,8.033097174120485e-07,-1.838198386394652e-06,0.0,0.0,0.0,-4.524830728769302e-06,60.0,-0.001331859617494,-0.0,-4.4001999580881724e-14,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,1.7511618466414802e-07,296.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,1.84404754577372e-07,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,1.3620157801597088e-07,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,1.844057635480567e-07,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,8.747413744458754e-07,287.2619934082031,294.1499938964844,282.10577392578125,281.2052001953125,283.8054504394531,281.337646484375,286.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8657797227206168e-06,2.3336623432290704e-12,1.865777448983863e-06,-4.269434612069745e-06,0.0,0.0,0.0,-1.0509422281756995e-05,60.0,-0.0032029491849243,-0.0,-2.373737599710435e-13,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,3.471481591077463e-07,296.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,3.6556170357471284e-07,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,2.700043353343063e-07,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,3.655636930943729e-07,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,1.734076477077906e-06,287.2619934082031,294.1499938964844,282.1127014160156,281.2111511230469,283.8054504394531,281.3376159667969,286.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.6988094507250935e-06,4.626323196060822e-12,3.698804675877909e-06,-8.463853191642556e-06,0.0,0.0,0.0,-2.083434083033353e-05,60.0,-0.0068638809025287,-0.0,-9.32845814483052e-13,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,1.008719664241653e-06,296.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,1.062224555425928e-06,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,7.84560313604743e-07,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,1.062230239767814e-06,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,5.038762083131587e-06,287.2619323730469,294.1499938964844,282.122802734375,281.2197265625,283.8054504394531,281.337646484375,286.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0747829037427437e-05,1.3442918653239212e-11,1.074781539500691e-05,-2.45938244916033e-05,0.0,0.0,0.0,-6.05395034654066e-05,60.0,-0.0221852045506238,-0.0,-7.876279489726912e-12,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,1.008719664241653e-06,296.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,1.062224555425928e-06,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,7.84560313604743e-07,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,1.062230239767814e-06,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,5.038762083131587e-06,287.2619323730469,294.1499938964844,282.122802734375,281.2197265625,283.8054504394531,281.337646484375,286.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0747829037427437e-05,1.3442918653239212e-11,1.074781539500691e-05,-2.45938244916033e-05,0.0,0.0,0.0,-6.05395034654066e-05,60.0,-0.0221852045506238,-0.0,-7.876279489726912e-12,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,2.119420287272078e-06,296.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,2.2318392893794226e-06,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,1.6484392517668311e-06,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,2.231851340184221e-06,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,1.0586940334178507e-05,287.261962890625,294.1499938964844,282.1282653808594,281.2242431640625,283.8054504394531,281.3377990722656,286.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.258241511299275e-05,2.8245020905481862e-11,2.258238600916229e-05,-5.167432391317561e-05,0.0,0.0,0.0,-0.0001272003428312,60.0,-0.0524317845702171,-0.0,-3.4770769596903506e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,2.119420287272078e-06,296.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,2.2318392893794226e-06,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,1.6484392517668311e-06,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,2.231851340184221e-06,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,1.0586940334178507e-05,287.261962890625,294.1499938964844,282.1282653808594,281.2242431640625,283.8054504394531,281.3377990722656,286.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.258241511299275e-05,2.8245020905481862e-11,2.258238600916229e-05,-5.167432391317561e-05,0.0,0.0,0.0,-0.0001272003428312,60.0,-0.0524317845702171,-0.0,-3.4770769596903506e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,3.453556246313383e-06,296.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,3.636740757428925e-06,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,2.686101197468816e-06,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,3.636760538938688e-06,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,1.725122274365276e-05,287.2621154785156,294.1499938964844,282.1295166015625,281.22509765625,283.8054504394531,281.33837890625,286.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.679779911180958e-05,4.6024989375226255e-11,3.6797755456063896e-05,-8.420263475272804e-05,0.0,0.0,0.0,-0.0002072715724352,60.0,-0.0940952375531196,-0.0,-9.232369729827994e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,3.453556246313383e-06,296.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,3.636740757428925e-06,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,2.686101197468816e-06,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,3.636760538938688e-06,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,1.725122274365276e-05,287.2621154785156,294.1499938964844,282.1295166015625,281.22509765625,283.8054504394531,281.33837890625,286.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.679779911180958e-05,4.6024989375226255e-11,3.6797755456063896e-05,-8.420263475272804e-05,0.0,0.0,0.0,-0.0002072715724352,60.0,-0.0940952375531196,-0.0,-9.232369729827994e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,5.424589744507102e-06,296.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,5.712322490580846e-06,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,4.21912864112528e-06,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,5.712353413400706e-06,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,2.7096941266790964e-05,287.262451171875,294.1499938964844,282.12701416015625,281.2226257324219,283.8055114746094,281.3396301269531,286.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-5.779913772130385e-05,7.229246368201103e-11,5.779906496172771e-05,-0.0001322590687777,0.0,0.0,0.0,-0.0003255661576986,60.0,-0.1488646268844604,-0.0,-2.277791288918252e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,5.424589744507102e-06,296.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,5.712322490580846e-06,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,4.21912864112528e-06,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,5.712353413400706e-06,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,2.7096941266790964e-05,287.262451171875,294.1499938964844,282.12701416015625,281.2226257324219,283.8055114746094,281.3396301269531,286.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-5.779913772130385e-05,7.229246368201103e-11,5.779906496172771e-05,-0.0001322590687777,0.0,0.0,0.0,-0.0003255661576986,60.0,-0.1488646268844604,-0.0,-2.277791288918252e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,7.281509624590399e-06,296.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.667737918382045e-06,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,5.663400315825129e-06,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,7.667779755138326e-06,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,3.637263580458239e-05,287.2628173828125,294.1499938964844,282.1244812011719,281.2203063964844,283.8055419921875,281.3408508300781,286.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.758446736261249e-05,9.70390434673618e-11,7.758436549920589e-05,-0.0001775330456439,0.0,0.0,0.0,-0.0004370113601908,60.0,-0.1936063766479492,-0.0,-4.1041478548997645e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,1.0117874808202032e-05,296.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,1.0654550351318903e-05,298.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.86946384323528e-06,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,1.0654608558979817e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,5.05408679600805e-05,287.263427734375,294.1499938964844,282.1211853027344,281.21728515625,283.8055419921875,281.34295654296875,286.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001078057975973,1.3483852923101836e-10,0.0001078056666301,-0.0002466872392687,0.0,0.0,0.0,-0.0006072396645322,60.0,-0.2616961002349853,-0.0,-7.924260692071528e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,1.890355088107753e-05,296.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,1.990623968595173e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,1.4702773114549927e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,1.990634700632654e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.4427123258356e-05,287.265869140625,294.1499938964844,282.1124572753906,281.2094116210937,283.8052978515625,281.35137939453125,286.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014174242503,2.5192362085313376e-10,0.0002014171768678,-0.0004608943709172,0.0,0.0,0.0,-0.0011345278471708,60.0,-0.4924900233745575,-0.0,-2.766093798456381e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,1.890355088107753e-05,296.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,1.990623968595173e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,1.4702773114549927e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,1.990634700632654e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.4427123258356e-05,287.265869140625,294.1499938964844,282.1124572753906,281.2094116210937,283.8052978515625,281.35137939453125,286.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014174242503,2.5192362085313376e-10,0.0002014171768678,-0.0004608943709172,0.0,0.0,0.0,-0.0011345278471708,60.0,-0.4924900233745575,-0.0,-2.766093798456381e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,3.0355506169144064e-05,296.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,3.196563193341717e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,2.36098567256704e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,3.196580655639991e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,0.0001516320044174,287.2701416015625,294.1499938964844,282.101318359375,281.1994323730469,283.8030700683594,281.3645324707031,286.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234398900531,4.0454334326867054e-10,0.0003234394825994,-0.0007401118054986,0.0,0.0,0.0,-0.001821847166866,60.0,-0.8416737914085388,-0.0,-7.1327184159031284e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,3.0355506169144064e-05,296.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,3.196563193341717e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,2.36098567256704e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,3.196580655639991e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,0.0001516320044174,287.2701416015625,294.1499938964844,282.101318359375,281.1994323730469,283.8030700683594,281.3645324707031,286.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234398900531,4.0454334326867054e-10,0.0003234394825994,-0.0007401118054986,0.0,0.0,0.0,-0.001821847166866,60.0,-0.8416737914085388,-0.0,-7.1327184159031284e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,3.54431540472433e-05,296.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,3.732314144144766e-05,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,2.756691719696392e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,3.732334153028205e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0001770458329701,287.2743835449219,294.1499938964844,282.0881652832031,281.187744140625,283.7981262207031,281.37713623046875,286.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800030681304,4.747033877094964e-10,0.0003800026024691,-0.0008680006721988,0.0,0.0,0.0,-0.0021400931291282,60.0,-1.1253132820129397,-0.0,-9.723995830768216e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,3.54431540472433e-05,296.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,3.732314144144766e-05,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,2.756691719696392e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,3.732334153028205e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0001770458329701,287.2743835449219,294.1499938964844,282.0881652832031,281.187744140625,283.7981262207031,281.37713623046875,286.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800030681304,4.747033877094964e-10,0.0003800026024691,-0.0008680006721988,0.0,0.0,0.0,-0.0021400931291282,60.0,-1.1253132820129397,-0.0,-9.723995830768216e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,2.7289832360111177e-05,296.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,2.8737349566654306e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,2.122544174198993e-05,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,2.8737504180753604e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0001363183255307,287.2763671875,294.1499938964844,282.0734558105469,281.1746826171875,283.7873840332031,281.3873596191406,286.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004354786651674,5.086217558236682e-10,0.0004354781412985,-0.0009016970288939,0.0,0.0,0.0,-0.0024308201391249,60.0,-1.3478422164916992,-0.0,-5.764765553806228e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,2.7289832360111177e-05,296.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,2.8737349566654306e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,2.122544174198993e-05,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,2.8737504180753604e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0001363183255307,287.2763671875,294.1499938964844,282.0734558105469,281.1746826171875,283.7873840332031,281.3873596191406,286.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004354786651674,5.086217558236682e-10,0.0004354781412985,-0.0009016970288939,0.0,0.0,0.0,-0.0024308201391249,60.0,-1.3478422164916992,-0.0,-5.764765553806228e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,3.8771802792325616e-05,296.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,4.082835221197456e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,3.01558684441261e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,4.082857049070299e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.0001936731277965,287.2850646972656,294.1499938964844,282.065673828125,281.16778564453125,283.7847595214844,281.3998413085937,286.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004180471878498,5.216451715028825e-10,0.0004180466639809,-0.0009533670963719,0.0,0.0,0.0,-0.0023539923131465,60.0,-1.3603001832962036,-0.0,-1.1636217323029996e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,3.2118688977789134e-05,296.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,3.382234353921376e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,2.498122012184467e-05,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,3.382252180017531e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.000160439449246,287.28631591796875,294.1499938964844,282.05767822265625,281.16070556640625,283.7791442871094,281.40478515625,286.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005886693834327,6.74876654560563e-10,0.0005886687431484,-0.0011855928460136,0.0,0.0,0.0,-0.0032781607005745,60.0,-1.494569182395935,-0.0,-7.985376804242605e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.006245818454772e-05,296.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.483959001954644e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,7.004862709436566e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.484009206062184e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0004498804919421,287.2853088378906,294.1499938964844,282.04119873046875,281.1461486816406,283.7586364746094,281.41534423828125,286.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008989438647404,1.0829160901337787e-09,0.0008989427587948,-0.0019480588380247,0.0,0.0,0.0,-0.0050472249276936,60.0,-2.367457628250122,-0.0,-6.27866327818083e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.006245818454772e-05,296.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.483959001954644e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,7.004862709436566e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.484009206062184e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0004498804919421,287.2853088378906,294.1499938964844,282.04119873046875,281.1461486816406,283.7586364746094,281.41534423828125,286.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008989438647404,1.0829160901337787e-09,0.0008989427587948,-0.0019480588380247,0.0,0.0,0.0,-0.0050472249276936,60.0,-2.367457628250122,-0.0,-6.27866327818083e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.019969002110884e-05,296.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.498411236563696e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,7.015536539256573e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.498461440671235e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0004505660326685,287.2825622558594,294.1499938964844,282.0245361328125,281.1314392089844,283.7294921875,281.4295349121094,286.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928868385031,1.346490807740963e-09,0.0009928855579346,-0.0025470536202192,0.0,0.0,0.0,-0.0056387730874121,60.0,-3.016515016555786,-0.0,-6.297809562738621e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.019969002110884e-05,296.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.498411236563696e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,7.015536539256573e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.498461440671235e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0004505660326685,287.2825622558594,294.1499938964844,282.0245361328125,281.1314392089844,283.7294921875,281.4295349121094,286.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928868385031,1.346490807740963e-09,0.0009928855579346,-0.0025470536202192,0.0,0.0,0.0,-0.0056387730874121,60.0,-3.016515016555786,-0.0,-6.297809562738621e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.03204272617586e-05,296.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.511125972494484e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,7.024927617749199e-05,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.51117544900626e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004511691222433,287.2784423828125,294.1499938964844,282.0080871582031,281.116943359375,283.70025634765625,281.4484558105469,286.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623781661503,1.465032206660055e-09,0.0009623767109587,-0.0028892061673104,0.0,0.0,0.0,-0.0055390885099768,60.0,-3.154793739318848,-0.0,-6.314676426200094e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.03204272617586e-05,296.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.511125972494484e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,7.024927617749199e-05,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.51117544900626e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004511691222433,287.2784423828125,294.1499938964844,282.0080871582031,281.116943359375,283.70025634765625,281.4484558105469,286.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623781661503,1.465032206660055e-09,0.0009623767109587,-0.0028892061673104,0.0,0.0,0.0,-0.0055390885099768,60.0,-3.154793739318848,-0.0,-6.314676426200094e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.032808884512632e-05,296.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.511933603789656e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,7.025523518677801e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.511982352705672e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.0004512073937803,287.2743225097656,294.1499938964844,281.9923095703125,281.10308837890625,283.6712646484375,281.4678649902344,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624600061215,1.4745455967357655e-09,0.00096245855093,-0.0029141348786652,0.0,0.0,0.0,-0.0055438070558011,60.0,-3.1832973957061768,-0.0,-6.315744371931943e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
