time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112440,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.032808884512632e-05,296.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.511933603789656e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,7.025523518677801e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.511982352705672e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.0004512073937803,287.2743225097656,294.1499938964844,281.9923095703125,281.10308837890625,283.6712646484375,281.4678649902344,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624600061215,1.4745455967357655e-09,0.00096245855093,-0.0029141348786652,0.0,0.0,0.0,-0.0055438070558011,60.0,-3.1832973957061768,-0.0,-6.315744371931943e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.026580664794892e-05,296.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.505375055596232e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.020679186098278e-05,297.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.505423804512247e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0004508962738327,287.27227783203125,294.1499938964844,281.9848022460937,281.09649658203125,283.6568603515625,281.47625732421875,286.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617962641641,1.3969335688202023e-09,0.0009617948671802,-0.0027107575442641,0.0,0.0,0.0,-0.005505331326276,60.0,-3.1889889240264893,-0.0,-6.307035960162466e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.02492247405462e-05,296.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.503628825768828e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,7.019389158813283e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.503676847089082e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0004508134443312,287.2702331542969,294.1499938964844,281.9776306152344,281.0902099609375,283.6425476074219,281.4838562011719,286.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616189054213,1.3762528894289972e-09,0.0009616175084374,-0.0026565657462924,0.0,0.0,0.0,-0.0054950765334069,60.0,-3.1931262016296387,-0.0,-6.304716038130209e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.04683693079278e-05,296.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.526706708129495e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.036433817120269e-05,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.526754001853988e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0004519081267062,287.26617431640625,294.1499938964844,281.96453857421875,281.0787658691406,283.6140441894531,281.5009460449219,286.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639525669626,1.6492481824670335e-09,0.0009639509371481,-0.0033719323109835,0.0,0.0,0.0,-0.0056304070167243,60.0,-3.2046782970428467,-0.0,-6.3353688517509e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.04683693079278e-05,296.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.526706708129495e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.036433817120269e-05,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.526754001853988e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0004519081267062,287.26617431640625,294.1499938964844,281.96453857421875,281.0787658691406,283.6140441894531,281.5009460449219,286.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639525669626,1.6492481824670335e-09,0.0009639509371481,-0.0033719323109835,0.0,0.0,0.0,-0.0056304070167243,60.0,-3.2046782970428467,-0.0,-6.3353688517509e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.086437785299496e-05,296.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.568408859195188e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,7.06723440089263e-05,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.56845615291968e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,0.0004538862849585,287.2620849609375,294.1499938964844,281.95343017578125,281.069091796875,283.585693359375,281.5253601074219,286.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681718074716,2.142596100540572e-09,0.0009681697119958,-0.0046647028066217,0.0,0.0,0.0,-0.0058749816380441,60.0,-3.2231130599975586,-0.0,-6.390950346712998e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.086437785299496e-05,296.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.568408859195188e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,7.06723440089263e-05,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.56845615291968e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,0.0004538862849585,287.2620849609375,294.1499938964844,281.95343017578125,281.069091796875,283.585693359375,281.5253601074219,286.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681718074716,2.142596100540572e-09,0.0009681697119958,-0.0046647028066217,0.0,0.0,0.0,-0.0058749816380441,60.0,-3.2231130599975586,-0.0,-6.390950346712998e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.12089308258146e-05,296.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.604691877029836e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,7.094032480381429e-05,297.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.604738443158568e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,0.0004556073690764,287.2580261230469,294.1499938964844,281.9447631835937,281.06158447265625,283.5575866699219,281.5566711425781,286.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718431974761,2.5718300822319407e-09,0.0009718405781313,-0.005789449904114,0.0,0.0,0.0,-0.0060877739451825,60.0,-3.2420754432678223,-0.0,-6.439506705646636e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.12089308258146e-05,296.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.604691877029836e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,7.094032480381429e-05,297.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.604738443158568e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,0.0004556073690764,287.2580261230469,294.1499938964844,281.9447631835937,281.06158447265625,283.5575866699219,281.5566711425781,286.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718431974761,2.5718300822319407e-09,0.0009718405781313,-0.005789449904114,0.0,0.0,0.0,-0.0060877739451825,60.0,-3.2420754432678223,-0.0,-6.439506705646636e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.115841385209932e-05,296.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,9.599373152013868e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.09010346326977e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.599418990546836e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0004553550388664,287.25396728515625,294.1499938964844,281.9389953613281,281.0566711425781,283.52978515625,281.5877685546875,286.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713058243505,2.5088642274795347e-09,0.0009713032632134,-0.0056244567967951,0.0,0.0,0.0,-0.0060565648600459,60.0,-3.2509605884552,-0.0,-6.43237214603687e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.115841385209932e-05,296.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,9.599373152013868e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.09010346326977e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.599418990546836e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0004553550388664,287.25396728515625,294.1499938964844,281.9389953613281,281.0566711425781,283.52978515625,281.5877685546875,286.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713058243505,2.5088642274795347e-09,0.0009713032632134,-0.0056244567967951,0.0,0.0,0.0,-0.0060565648600459,60.0,-3.2509605884552,-0.0,-6.43237214603687e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.1088681074325e-05,296.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.592030255589634e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,7.084679964464158e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.592076094122604e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,0.0004550067242234,287.251953125,294.1499938964844,281.93731689453125,281.0552978515625,283.5160522460937,281.6015319824219,286.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705628617666,2.421970624055802e-09,0.0009705604170449,-0.0053967651911079,0.0,0.0,0.0,-0.0060134883970022,60.0,-3.251495838165283,-0.0,-6.4225332607748e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.100092574954032e-05,296.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.58278906182386e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,7.077854388626292e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,9.582834900356828e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004545683623291,287.2499389648437,294.1499938964844,281.9365539550781,281.0547180175781,283.50244140625,281.6139831542969,286.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696276974864,2.312621205646792e-09,0.0009696254273876,-0.0051102298311889,0.0,0.0,0.0,-0.0059592793695628,60.0,-3.2502360343933105,-0.0,-6.41016200120248e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.086186764761806e-05,296.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,9.568146197125316e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.067038677632809e-05,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.568191308062524e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,0.0004538737412076,287.2459411621094,294.1499938964844,281.9378967285156,281.05615234375,283.4755859375,281.635498046875,286.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681454394012,2.139339372320137e-09,0.0009681432857178,-0.0046561672352254,0.0,0.0,0.0,-0.0058733741752803,60.0,-3.2447729110717773,-0.0,-6.39058299611861e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.086186764761806e-05,296.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,9.568146197125316e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.067038677632809e-05,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.568191308062524e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,0.0004538737412076,287.2459411621094,294.1499938964844,281.9378967285156,281.05615234375,283.4755859375,281.635498046875,286.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681454394012,2.139339372320137e-09,0.0009681432857178,-0.0046561672352254,0.0,0.0,0.0,-0.0058733741752803,60.0,-3.2447729110717773,-0.0,-6.39058299611861e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.087569924304262e-05,296.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,9.569603571435437e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,7.068114791763946e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,9.569647954776884e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,0.0004539428337011,287.2419738769531,294.1499938964844,281.94342041015625,281.0613098144531,283.44927978515625,281.65484619140625,286.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565453867111732e-09,0.0009682898526079,-0.0047012539580464,0.0,0.0,0.0,-0.0058819013647735,60.0,-3.239510297775269,-0.0,-6.392525619958178e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.087569924304262e-05,296.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,9.569603571435437e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,7.068114791763946e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,9.569647954776884e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,0.0004539428337011,287.2419738769531,294.1499938964844,281.94342041015625,281.0613098144531,283.44927978515625,281.65484619140625,286.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565453867111732e-09,0.0009682898526079,-0.0047012539580464,0.0,0.0,0.0,-0.0058819013647735,60.0,-3.239510297775269,-0.0,-6.392525619958178e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.102970216190442e-05,296.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.58582095336169e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,7.080092473188415e-05,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,9.585865336703137e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0004547121061477,287.2380065917969,294.1499938964844,281.9536437988281,281.07061767578125,283.42352294921875,281.6750183105469,286.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699323563836,2.3483783806454994e-09,0.0009699299698695,-0.0052039278671145,0.0,0.0,0.0,-0.0059770001098513,60.0,-3.236410140991211,-0.0,-6.414206410454426e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.102970216190442e-05,296.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.58582095336169e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,7.080092473188415e-05,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,9.585865336703137e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0004547121061477,287.2380065917969,294.1499938964844,281.9536437988281,281.07061767578125,283.42352294921875,281.6750183105469,286.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699323563836,2.3483783806454994e-09,0.0009699299698695,-0.0052039278671145,0.0,0.0,0.0,-0.0059770001098513,60.0,-3.236410140991211,-0.0,-6.414206410454426e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.121430775849149e-05,296.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,9.605261584511028e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,7.094450120348483e-05,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.60530451266095e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,0.0004556342319119,287.23406982421875,294.1499938964844,281.9689636230469,281.0844421386719,283.3984069824219,281.69744873046875,286.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718991350382,2.578342428449787e-09,0.0009718965739011,-0.0058065135963261,0.0,0.0,0.0,-0.0060910037718713,60.0,-3.23305082321167,-0.0,-6.440244959549092e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.121430775849149e-05,296.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,9.605261584511028e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,7.094450120348483e-05,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.60530451266095e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,0.0004556342319119,287.23406982421875,294.1499938964844,281.9689636230469,281.0844421386719,283.3984069824219,281.69744873046875,286.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718991350382,2.578342428449787e-09,0.0009718965739011,-0.0058065135963261,0.0,0.0,0.0,-0.0060910037718713,60.0,-3.23305082321167,-0.0,-6.440244959549092e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.128764941124246e-05,296.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,9.612985013518482e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,7.100155198713765e-05,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,9.613028669264168e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,0.0004560006200335,287.23211669921875,294.1499938964844,281.9786682128906,281.0931701660156,283.3861083984375,281.70947265625,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726806893013,2.6697077881721043e-09,0.0009726780117489,-0.0060459207743406,0.0,0.0,0.0,-0.0061362986452877,60.0,-3.230081558227539,-0.0,-6.450604672636473e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,9.133770799962804e-05,296.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,9.618256444809958e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,7.104048563633114e-05,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.618299372959882e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.000456250651041,287.2301330566406,294.1499938964844,281.9898376464844,281.1031799316406,283.3740234375,281.721923828125,286.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732139878906,2.7320559148336084e-09,0.0009732113103382,-0.0062092933803796,0.0,0.0,0.0,-0.0061672078445553,60.0,-3.225559711456299,-0.0,-6.4576788361137e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.136622247751802e-05,296.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.621259960113092e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,7.106266275513917e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,9.621302160667256e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0004563930851873,287.2262268066406,294.1499938964844,282.0166931152344,281.12725830078125,283.3504333496094,281.7474060058594,286.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735179482959,2.767554185822973e-09,0.0009735151543281,-0.0063023092225193,0.0,0.0,0.0,-0.0061848075129091,60.0,-3.2116990089416504,-0.0,-6.461708323968196e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.136622247751802e-05,296.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.621259960113092e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,7.106266275513917e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,9.621302160667256e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0004563930851873,287.2262268066406,294.1499938964844,282.0166931152344,281.12725830078125,283.3504333496094,281.7474060058594,286.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735179482959,2.767554185822973e-09,0.0009735151543281,-0.0063023092225193,0.0,0.0,0.0,-0.0061848075129091,60.0,-3.2116990089416504,-0.0,-6.461708323968196e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.128907549893484e-05,296.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.61313708103262e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,7.1002657932695e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,9.61317855399102e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,0.000456007750472,287.2223205566406,294.1499938964844,282.04998779296875,281.1570129394531,283.3277587890625,281.7728271484375,286.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726960561238,2.671413312782533e-09,0.0009726933785714,-0.0060503892600536,0.0,0.0,0.0,-0.0061371480114758,60.0,-3.190161943435669,-0.0,-6.4507979402606e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.128907549893484e-05,296.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.61313708103262e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,7.1002657932695e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,9.61317855399102e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,0.000456007750472,287.2223205566406,294.1499938964844,282.04998779296875,281.1570129394531,283.3277587890625,281.7728271484375,286.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726960561238,2.671413312782533e-09,0.0009726933785714,-0.0060503892600536,0.0,0.0,0.0,-0.0061371480114758,60.0,-3.190161943435669,-0.0,-6.4507979402606e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.113108535530046e-05,296.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,9.596499876352028e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,7.087977428454906e-05,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,9.596541349310428e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,0.0004552185419015,287.21844482421875,294.1499938964844,282.0881042480469,281.1910400390625,283.3061218261719,281.7972717285156,286.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745454574315318e-09,0.0009710100712254,-0.0055345292203128,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.161532402038574,-0.0,-6.428485477272261e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.113108535530046e-05,296.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,9.596499876352028e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,7.087977428454906e-05,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,9.596541349310428e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,0.0004552185419015,287.21844482421875,294.1499938964844,282.0881042480469,281.1910400390625,283.3061218261719,281.7972717285156,286.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745454574315318e-09,0.0009710100712254,-0.0055345292203128,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.161532402038574,-0.0,-6.428485477272261e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.094603592529892e-05,296.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,9.577014134265482e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,7.07358485669829e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.577054879628122e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0004542942042462,287.2146301269531,294.1499938964844,282.1290588378906,281.2275390625,283.2855834960937,281.8199768066406,286.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.2439727853651448e-09,0.0009690383449196,-0.0049303458072245,0.0,0.0,0.0,-0.0059252474457025,60.0,-3.1284849643707275,-0.0,-6.402402163985246e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.094603592529892e-05,296.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,9.577014134265482e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,7.07358485669829e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.577054879628122e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0004542942042462,287.2146301269531,294.1499938964844,282.1290588378906,281.2275390625,283.2855834960937,281.8199768066406,286.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.2439727853651448e-09,0.0009690383449196,-0.0049303458072245,0.0,0.0,0.0,-0.0059252474457025,60.0,-3.1284849643707275,-0.0,-6.402402163985246e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,9.086262434720992e-05,296.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,9.56823059823364e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,7.067097612889484e-05,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,9.56827134359628e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,0.0004538775247056,287.21270751953125,294.1499938964844,282.1506042480469,281.2467041015625,283.2757568359375,281.8306579589844,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681516094133,2.1400365923796004e-09,0.0009681494557298,-0.0046579940244555,0.0,0.0,0.0,-0.0058737210929393,60.0,-3.1110949516296387,-0.0,-6.390661155819545e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.079717710847036e-05,296.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.561338811181486e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,7.06200662534684e-05,297.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,9.561379556544124e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,0.000453550601378,287.2108154296875,294.1499938964844,282.1728210449219,281.2664489746094,283.2662048339844,281.841064453125,286.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058480941258267e-09,0.0009674519533291,-0.0044442871585488,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.0935657024383545,-0.0,-6.381456785220507e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,9.075188427232206e-05,296.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,9.556569420965388e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,7.058483606670052e-05,297.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,9.556609438732266e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,0.0004533243482001,287.2070007324219,294.1499938964844,282.2193603515625,281.3077697753906,283.2479248046875,281.8619079589844,286.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669707505963,2.0020216595639795e-09,0.0009669687715359,-0.004296341445297,0.0,0.0,0.0,-0.0058052982203662,60.0,-3.0592198371887207,-0.0,-6.37508819067989e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,9.075188427232206e-05,296.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,9.556569420965388e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,7.058483606670052e-05,297.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,9.556609438732266e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,0.0004533243482001,287.2070007324219,294.1499938964844,282.2193603515625,281.3077697753906,283.2479248046875,281.8619079589844,286.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669707505963,2.0020216595639795e-09,0.0009669687715359,-0.004296341445297,0.0,0.0,0.0,-0.0058052982203662,60.0,-3.0592198371887207,-0.0,-6.37508819067989e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,9.08246001927182e-05,296.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,9.564227366354316e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,7.064139208523557e-05,297.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855224609375,0.0,0.0,9.564266656525432e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,0.000453687593108,287.2032470703125,294.1499938964844,282.26861572265625,281.3514099121094,283.2308349609375,281.8849792480469,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677450289018,2.0925916555114554e-09,0.000967742933426,-0.0045336713083088,0.0,0.0,0.0,-0.0058501963503658,60.0,-3.026747226715088,-0.0,-6.38530579522012e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,9.08246001927182e-05,296.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,9.564227366354316e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,7.064139208523557e-05,297.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855224609375,0.0,0.0,9.564266656525432e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,0.000453687593108,287.2032470703125,294.1499938964844,282.26861572265625,281.3514099121094,283.2308349609375,281.8849792480469,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677450289018,2.0925916555114554e-09,0.000967742933426,-0.0045336713083088,0.0,0.0,0.0,-0.0058501963503658,60.0,-3.026747226715088,-0.0,-6.38530579522012e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,9.095083078136668e-05,296.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829284667969,0.0,0.0,9.577521268511192e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,7.073957385728136e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818908691406,0.0,0.0,9.577559831086546e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,0.0004543181566987,287.1994934082031,294.1499938964844,282.3205261230469,281.3973083496094,283.21484375,281.9120788574219,286.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690898004919,2.2498367613366103e-09,0.0009690875886008,-0.0049457130953669,0.0,0.0,0.0,-0.0059281499125063,60.0,-2.9953062534332275,-0.0,-6.403064389814972e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,9.095083078136668e-05,296.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829284667969,0.0,0.0,9.577521268511192e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,7.073957385728136e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818908691406,0.0,0.0,9.577559831086546e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,0.0004543181566987,287.1994934082031,294.1499938964844,282.3205261230469,281.3973083496094,283.21484375,281.9120788574219,286.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690898004919,2.2498367613366103e-09,0.0009690875886008,-0.0049457130953669,0.0,0.0,0.0,-0.0059281499125063,60.0,-2.9953062534332275,-0.0,-6.403064389814972e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
