time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114780,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,9.102484182221816e-05,296.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,9.585315274307504e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,7.079714123392478e-05,297.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782592773437,0.0,0.0,9.585353109287098e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0004546878335531,287.1957397460937,294.1499938964844,282.37506103515625,281.44537353515625,283.1999816894531,281.943115234375,286.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698784560896,2.342014582268348e-09,0.0009698761277832,-0.0051872520707547,0.0,0.0,0.0,-0.0059738480485975,60.0,-2.962164163589477,-0.0,-6.413486630663101e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,9.102484182221816e-05,296.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,9.585315274307504e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,7.079714123392478e-05,297.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782592773437,0.0,0.0,9.585353109287098e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0004546878335531,287.1957397460937,294.1499938964844,282.37506103515625,281.44537353515625,283.1999816894531,281.943115234375,286.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698784560896,2.342014582268348e-09,0.0009698761277832,-0.0051872520707547,0.0,0.0,0.0,-0.0059738480485975,60.0,-2.962164163589477,-0.0,-6.413486630663101e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778015136719,0.0,0.0,9.103757474804296e-05,296.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,9.586655505700036e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,7.080703653628007e-05,297.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,9.586694068275392e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,0.0004547514254227,287.1938781738281,294.1499938964844,282.4032897949219,281.4702453613281,283.1930236816406,281.95977783203125,286.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700139053165,2.3578619057218475e-09,0.0009700115188024,-0.0052287778817117,0.0,0.0,0.0,-0.0059817037545144,60.0,-2.9440739154815674,-0.0,-6.415279329985425e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,9.095687710214406e-05,296.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,9.578158642398192e-05,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784118652344,0.0,0.0,7.074427412590012e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,9.578196477377789e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769470214844,0.0,0.0,0.0004543483373709,287.1920166015625,294.1499938964844,282.43218994140625,281.49560546875,283.1863708496094,281.9764404296875,286.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691551094874,2.2573158897642998e-09,0.0009691528393886,-0.0049653095193207,0.0,0.0,0.0,-0.0059318640269339,60.0,-2.924553155899048,-0.0,-6.403909935670526e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,9.066205529961736e-05,296.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,9.547113586449996e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,7.051497232168913e-05,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,9.547150693833828e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,0.0004528756544459,287.1883239746094,294.1499938964844,282.4918212890625,281.54791259765625,283.1740417480469,282.0055236816406,286.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660135838203,1.8899843912123515e-09,0.0009660116629675,-0.0040027583017945,0.0,0.0,0.0,-0.0057497615925967,60.0,-2.878352642059326,-0.0,-6.362460425179961e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,9.066205529961736e-05,296.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,9.547113586449996e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,7.051497232168913e-05,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,9.547150693833828e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,0.0004528756544459,287.1883239746094,294.1499938964844,282.4918212890625,281.54791259765625,283.1740417480469,282.0055236816406,286.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660135838203,1.8899843912123515e-09,0.0009660116629675,-0.0040027583017945,0.0,0.0,0.0,-0.0057497615925967,60.0,-2.878352642059326,-0.0,-6.362460425179961e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,9.035497350851074e-05,296.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684936523437,0.0,0.0,9.51477632042952e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,7.027613173704594e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675170898437,0.0,0.0,9.514813427813353e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,0.0004513417370617,287.1846618652344,294.1499938964844,282.5539855957031,281.6022644042969,283.1629638671875,282.0280456542969,286.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962741265539,1.507376001796956e-09,0.0009627397521398,-0.0030001644045114,0.0,0.0,0.0,-0.0055600851774215,60.0,-2.8278112411499023,-0.0,-6.31942995710233e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,9.035497350851074e-05,296.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684936523437,0.0,0.0,9.51477632042952e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,7.027613173704594e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675170898437,0.0,0.0,9.514813427813353e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,0.0004513417370617,287.1846618652344,294.1499938964844,282.5539855957031,281.6022644042969,283.1629638671875,282.0280456542969,286.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962741265539,1.507376001796956e-09,0.0009627397521398,-0.0030001644045114,0.0,0.0,0.0,-0.0055600851774215,60.0,-2.8278112411499023,-0.0,-6.31942995710233e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,9.017329284688458e-05,296.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,9.495645645074546e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,7.013482536422089e-05,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26397705078125,0.0,0.0,9.495681297266856e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,0.0004504341923166,287.1810302734375,294.1499938964844,282.6185607910156,281.6585388183594,283.1531677246094,282.04443359375,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608045802451,1.281002082187399e-09,0.0009608032996766,-0.0024069661740213,0.0,0.0,0.0,-0.0054478580132126,60.0,-2.777040243148804,-0.0,-6.294038712439942e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,9.017329284688458e-05,296.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,9.495645645074546e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,7.013482536422089e-05,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26397705078125,0.0,0.0,9.495681297266856e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,0.0004504341923166,287.1810302734375,294.1499938964844,282.6185607910156,281.6585388183594,283.1531677246094,282.04443359375,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608045802451,1.281002082187399e-09,0.0009608032996766,-0.0024069661740213,0.0,0.0,0.0,-0.0054478580132126,60.0,-2.777040243148804,-0.0,-6.294038712439942e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,9.020642028190196e-05,296.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,9.499134466750549e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640075683594,0.0,0.0,7.016058953013271e-05,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,9.499170118942855e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,0.0004505996766965,287.17742919921875,294.1499938964844,282.685546875,281.7167358398437,283.14471435546875,282.0603942871094,286.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611567948013,1.3222493100428772e-09,0.0009611554560251,-0.0025150526780635,0.0,0.0,0.0,-0.0054683033376932,60.0,-2.7302279472351074,-0.0,-6.298661503478797e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,9.020642028190196e-05,296.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,9.499134466750549e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640075683594,0.0,0.0,7.016058953013271e-05,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,9.499170118942855e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,0.0004505996766965,287.17742919921875,294.1499938964844,282.685546875,281.7167358398437,283.14471435546875,282.0603942871094,286.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611567948013,1.3222493100428772e-09,0.0009611554560251,-0.0025150526780635,0.0,0.0,0.0,-0.0054683033376932,60.0,-2.7302279472351074,-0.0,-6.298661503478797e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,9.025190956890584e-05,296.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596435546875,0.0,0.0,9.503924229647964e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,7.019596523605287e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,9.503959881840274e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,0.0004508268903009,287.1756286621094,294.1499938964844,282.7199401855469,281.7465209960937,283.1409912109375,282.0699157714844,286.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616414899937,1.3789075437031784e-09,0.0009616400930099,-0.0026635222602635,0.0,0.0,0.0,-0.0054963920265436,60.0,-2.708040952682495,-0.0,-6.305013755536494e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,9.025863982969896e-05,296.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,9.504633635515348e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,7.020120392553508e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,9.504668560111897e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,0.0004508605052251,287.173828125,294.1499938964844,282.7548828125,281.7767639160156,283.1376037597656,282.0802001953125,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961713376455,1.387280290643389e-09,0.0009617119794711,-0.0026854621246457,0.0,0.0,0.0,-0.0055005443282425,60.0,-2.6855030059814453,-0.0,-6.30595309303317e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,9.02079773368314e-05,295.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.499298903392628e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,7.016179733909667e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,9.499333827989176e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,0.0004506074474193,287.17022705078125,294.1499938964844,282.8265380859375,281.83856201171875,283.1317138671875,282.1005249023437,286.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961173151154,1.3241383545192775e-09,0.0009611718705855,-0.0025200026575475,0.0,0.0,0.0,-0.0054692407138645,60.0,-2.6373848915100098,-0.0,-6.298873245214054e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,9.02079773368314e-05,295.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.499298903392628e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,7.016179733909667e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,9.499333827989176e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,0.0004506074474193,287.17022705078125,294.1499938964844,282.8265380859375,281.83856201171875,283.1317138671875,282.1005249023437,286.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961173151154,1.3241383545192775e-09,0.0009611718705855,-0.0025200026575475,0.0,0.0,0.0,-0.0054692407138645,60.0,-2.6373848915100098,-0.0,-6.298873245214054e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,9.007407788885756e-05,295.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,9.485199552727865e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,7.005765655776486e-05,297.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,9.48523374972865e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,0.0004499385831877,287.16668701171875,294.1499938964844,282.90045166015625,281.9020690917969,283.1271667480469,282.1190795898437,286.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597467724233,1.157298368248405e-09,0.0009597456082701,-0.0020828072447329,0.0,0.0,0.0,-0.0053865332156419,60.0,-2.586174726486206,-0.0,-6.28018526072083e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,9.007407788885756e-05,295.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,9.485199552727865e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,7.005765655776486e-05,297.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,9.48523374972865e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,0.0004499385831877,287.16668701171875,294.1499938964844,282.90045166015625,281.9020690917969,283.1271667480469,282.1190795898437,286.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597467724233,1.157298368248405e-09,0.0009597456082701,-0.0020828072447329,0.0,0.0,0.0,-0.0053865332156419,60.0,-2.586174726486206,-0.0,-6.28018526072083e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,9.009023779071867e-05,296.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498779296875,0.0,0.0,9.48690067161806e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,7.007022213656455e-05,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,9.486934868618846e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25103759765625,0.0,0.0,0.0004500193172134,287.1645812988281,294.1499938964844,282.9765930175781,281.9672546386719,283.1244812011719,282.133544921875,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005697352462448,7.866011175750032e-10,0.0005697344313375,-0.0014982519205659,0.0,0.0,0.0,-0.0032582902349531,60.0,-2.180643320083618,-0.0,-6.282436260107715e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,9.009023779071867e-05,296.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498779296875,0.0,0.0,9.48690067161806e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,7.007022213656455e-05,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,9.486934868618846e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25103759765625,0.0,0.0,0.0004500193172134,287.1645812988281,294.1499938964844,282.9765930175781,281.9672546386719,283.1244812011719,282.133544921875,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005697352462448,7.866011175750032e-10,0.0005697344313375,-0.0014982519205659,0.0,0.0,0.0,-0.0032582902349531,60.0,-2.180643320083618,-0.0,-6.282436260107715e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516174316406,0.0,0.0,3.706973075168207e-05,296.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,3.903607284883037e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,2.8832027965108864e-05,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,3.903621109202504e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25250244140625,0.0,0.0,0.0001851709530455,287.1650695800781,294.1499938964844,283.0549011230469,282.03399658203125,283.1241455078125,282.14483642578125,286.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004392458067741,5.383580248263794e-10,0.0004392452829051,-0.000976106908638,0.0,0.0,0.0,-0.002467387355864,60.0,-1.5355210304260254,-0.0,-1.0636811431652404e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516174316406,0.0,0.0,3.706973075168207e-05,296.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,3.903607284883037e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,2.8832027965108864e-05,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,3.903621109202504e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25250244140625,0.0,0.0,0.0001851709530455,287.1650695800781,294.1499938964844,283.0549011230469,282.03399658203125,283.1241455078125,282.14483642578125,286.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004392458067741,5.383580248263794e-10,0.0004392452829051,-0.000976106908638,0.0,0.0,0.0,-0.002467387355864,60.0,-1.5355210304260254,-0.0,-1.0636811431652404e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,3.449313953751698e-05,296.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,3.6322802770882845e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584533691406,0.0,0.0,2.6828010959434323e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,3.63229337381199e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,0.0001723003369988,287.17193603515625,294.1499938964844,283.0948486328125,282.0679626464844,283.126220703125,282.1561584472656,286.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003693430044222,4.6150344656936676e-10,0.0003693425387609,-0.0008439578232355,0.0,0.0,0.0,-0.0020801294595003,60.0,-1.222375988960266,-0.0,-9.209539797438993e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,2.1784298951388337e-05,296.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,2.293983197887428e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,1.694335151114501e-05,297.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,2.293991383339744e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,0.0001088170683942,287.1732177734375,294.1499938964844,283.1353454589844,282.102294921875,283.1258544921875,282.1605224609375,286.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004078797646798,4.663622266143364e-10,0.0004078792990185,-0.0008181948214769,0.0,0.0,0.0,-0.0022706154268234,60.0,-0.9882601499557496,-0.0,-3.673327642061963e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,3.260238372604363e-05,296.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,3.4331755159655586e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,2.5357421691296626e-05,297.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652893066406,0.0,0.0,3.433187521295622e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,0.0001628556201467,287.1856689453125,294.1499938964844,283.21783447265625,282.1720275878906,283.13043212890625,282.1787109375,286.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003458646242506,4.3296807805681676e-10,0.0003458641876932,-0.0007924162200652,0.0,0.0,0.0,-0.0019483910873532,60.0,-0.8846023678779602,-0.0,-8.227560854834337e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,3.260238372604363e-05,296.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,3.4331755159655586e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,2.5357421691296626e-05,297.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652893066406,0.0,0.0,3.433187521295622e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,0.0001628556201467,287.1856689453125,294.1499938964844,283.21783447265625,282.1720275878906,283.13043212890625,282.1787109375,286.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003458646242506,4.3296807805681676e-10,0.0003458641876932,-0.0007924162200652,0.0,0.0,0.0,-0.0019483910873532,60.0,-0.8846023678779602,-0.0,-8.227560854834337e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27227783203125,0.0,0.0,2.93877674266696e-05,296.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,3.094662315561436e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,2.2857164367451333e-05,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,3.0946732294978574e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,0.000146797960042,287.1904602050781,294.1499938964844,283.3023986816406,282.2431640625,283.1331787109375,282.1935729980469,286.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131302655674,3.9164740894825906e-10,0.0003131298872176,-0.0007165178540162,0.0,0.0,0.0,-0.0017637751298025,60.0,-0.8048638701438904,-0.0,-6.6850640578763895e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27227783203125,0.0,0.0,2.93877674266696e-05,296.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,3.094662315561436e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,2.2857164367451333e-05,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,3.0946732294978574e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,0.000146797960042,287.1904602050781,294.1499938964844,283.3023986816406,282.2431640625,283.1331787109375,282.1935729980469,286.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131302655674,3.9164740894825906e-10,0.0003131298872176,-0.0007165178540162,0.0,0.0,0.0,-0.0017637751298025,60.0,-0.8048638701438904,-0.0,-6.6850640578763895e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763061523437,0.0,0.0,2.115713687089737e-05,296.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,2.227940240118187e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,1.645555857976433e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,2.2279482436715625e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0001056842593243,287.1947326660156,294.1499938964844,283.3889465332031,282.315673828125,283.1357727050781,282.2078552246094,286.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002323778317077,2.8891569692213176e-10,0.0002323775406694,-0.0005271867848932,0.0,0.0,0.0,-0.001307857222855,60.0,-0.658574640750885,-0.0,-3.4648635072187517e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763061523437,0.0,0.0,2.115713687089737e-05,296.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,2.227940240118187e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,1.645555857976433e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,2.2279482436715625e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0001056842593243,287.1947326660156,294.1499938964844,283.3889465332031,282.315673828125,283.1357727050781,282.2078552246094,286.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002323778317077,2.8891569692213176e-10,0.0002323775406694,-0.0005271867848932,0.0,0.0,0.0,-0.001307857222855,60.0,-0.658574640750885,-0.0,-3.4648635072187517e-09,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,-9.486780618317424e-05,296.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,-9.99000112642534e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,-7.378610462183133e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731018066406,0.0,0.0,-9.990036051021887e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763366699219,0.0,0.0,-0.0004738842253573,287.1938171386719,294.1499938964844,283.4774475097656,282.389404296875,283.10498046875,282.2019958496094,286.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007534782635048,5.02824004655622e-10,0.0007534777396358,-0.000568455143366,0.0,0.0,0.0,-0.0039745490066707,60.0,-0.2436805665493011,-0.0,-6.966425303289725e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,-9.486780618317424e-05,296.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,-9.99000112642534e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,-7.378610462183133e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731018066406,0.0,0.0,-9.990036051021887e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763366699219,0.0,0.0,-0.0004738842253573,287.1938171386719,294.1499938964844,283.4774475097656,282.389404296875,283.10498046875,282.2019958496094,286.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007534782635048,5.02824004655622e-10,0.0007534777396358,-0.000568455143366,0.0,0.0,0.0,-0.0039745490066707,60.0,-0.2436805665493011,-0.0,-6.966425303289725e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.00544982869178e-05,296.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.483138273935764e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,7.004242070252076e-05,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,9.48317174334079e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,0.0004498407652135,287.2402038574219,294.1499938964844,283.5223999023437,282.4267578125,283.12432861328125,282.21295166015625,286.76953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002573358360677,-8.598989575947513e-11,-0.0002573357487563,-3.1266750738723204e-05,0.0,0.0,0.0,0.0012940046144649,60.0,-0.624141275882721,-0.0,-6.277445407931738e-08,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,7.567793545604218e-06,296.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,7.969222679093946e-06,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,5.886064627702581e-06,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,7.9692508734297e-06,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,3.780268889386207e-05,287.24029541015625,294.1499938964844,283.5678405761719,282.4643859863281,283.1243896484375,282.2147521972656,286.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.063701534410939e-05,1.0085630247624876e-10,8.063691348070279e-05,-0.0001845161314122,0.0,0.0,0.0,-0.0004542050301097,60.0,-0.4099094867706299,-0.0,-4.43313274978152e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,5.20473122378462e-06,296.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,5.480813342728652e-06,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,4.048126356792636e-06,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,5.480832442117389e-06,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,2.599870640551672e-05,287.24072265625,294.1499938964844,283.63507080078125,282.5198974609375,283.1246337890625,282.2162780761719,286.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.545748717850074e-05,6.936327900941562e-11,5.545741805690341e-05,-0.0001268998312298,0.0,0.0,0.0,-0.0003123760980088,60.0,-0.2058522552251815,-0.0,-2.0968571323720648e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,4.642367457563523e-06,296.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,4.888619059784105e-06,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,3.610731937442324e-06,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,4.888636340183439e-06,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,2.318958286195993e-05,287.2408142089844,294.1499938964844,283.6600646972656,282.5404968261719,283.1246643066406,282.21661376953125,286.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.946541230310686e-05,6.186870460389571e-11,4.946535045746714e-05,-0.0001131885219365,0.0,0.0,0.0,-0.0002786244440358,60.0,-0.1702425330877304,-0.0,-1.6682119574618068e-10,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,3.2419793569715694e-06,296.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,3.4139482067985227e-06,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,2.5215406367351534e-06,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,3.413960257603321e-06,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,1.619435533939395e-05,287.2410888671875,294.1499938964844,283.7541198730469,282.61767578125,283.12481689453125,282.2174987792969,286.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4543834772193804e-05,4.320559535142543e-11,3.454379111644812e-05,-7.904453377705067e-05,0.0,0.0,0.0,-0.0001945755066117,60.0,-0.0941779911518096,-0.0,-8.135657425523135e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,3.2419793569715694e-06,296.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,3.4139482067985227e-06,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,2.5215406367351534e-06,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,3.413960257603321e-06,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,1.619435533939395e-05,287.2410888671875,294.1499938964844,283.7541198730469,282.61767578125,283.12481689453125,282.2174987792969,286.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4543834772193804e-05,4.320559535142543e-11,3.454379111644812e-05,-7.904453377705067e-05,0.0,0.0,0.0,-0.0001945755066117,60.0,-0.0941779911518096,-0.0,-8.135657425523135e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,2.1402859147201525e-06,296.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,2.253816091979388e-06,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,1.664667593104241e-06,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,2.2538240500580287e-06,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,1.0691169336496388e-05,287.2412109375,294.1499938964844,283.8499450683594,282.69586181640625,283.1248779296875,282.21795654296875,286.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.280524131492712e-05,2.852354463733775e-11,2.280521221109666e-05,-5.218373917159624e-05,0.0,0.0,0.0,-0.0001284553582081,60.0,-0.060891680419445,-0.0,-3.545812254923675e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
