time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117120,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,2.1402859147201525e-06,296.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,2.253816091979388e-06,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,1.664667593104241e-06,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,2.2538240500580287e-06,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,1.0691169336496388e-05,287.2412109375,294.1499938964844,283.8499450683594,282.69586181640625,283.1248779296875,282.21795654296875,286.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.280524131492712e-05,2.852354463733775e-11,2.280521221109666e-05,-5.218373917159624e-05,0.0,0.0,0.0,-0.0001284553582081,60.0,-0.060891680419445,-0.0,-3.545812254923675e-11,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,1.112011545956193e-06,296.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,1.1709975069607026e-06,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,8.648982543491002e-07,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,1.1710015996868606e-06,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,5.554726612899685e-06,287.2412414550781,294.1499938964844,283.947509765625,282.7749938964844,283.1249084472656,282.2181091308594,286.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.184883603855269e-05,1.4819872759530558e-11,1.1848821486637462e-05,-2.7112853786093183e-05,0.0,0.0,0.0,-6.674106407444924e-05,60.0,-0.0356464125216007,-0.0,-9.571736632463246e-12,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,1.112011545956193e-06,296.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,1.1709975069607026e-06,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,8.648982543491002e-07,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,1.1710015996868606e-06,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,5.554726612899685e-06,287.2412414550781,294.1499938964844,283.947509765625,282.7749938964844,283.1249084472656,282.2181091308594,286.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.184883603855269e-05,1.4819872759530558e-11,1.1848821486637462e-05,-2.7112853786093183e-05,0.0,0.0,0.0,-6.674106407444924e-05,60.0,-0.0356464125216007,-0.0,-9.571736632463246e-12,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,7.150437113523367e-07,296.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,7.529727668043051e-07,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,5.561453804148186e-07,297.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,7.529753816015727e-07,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,3.571790784917539e-06,287.24127197265625,294.1499938964844,283.9969177246094,282.8149108886719,283.1249084472656,282.2181091308594,286.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.618976724188542e-06,9.529411981734626e-12,7.618967174494173e-06,-1.7433992979931645e-05,0.0,0.0,0.0,-4.291550430934876e-05,60.0,-0.0252221710979938,-0.0,-3.957649746116898e-12,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,4.194388623091072e-07,296.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,4.416877459334501e-07,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,3.26230377822867e-07,297.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,4.4168930912746873e-07,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,2.095183617711882e-06,287.24127197265625,294.1499938964844,284.0467224121094,282.8550109863281,283.1249084472656,282.2181396484375,286.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.469233317649923e-06,5.5898840244095186e-12,4.469227405934362e-06,-1.022664309857646e-05,0.0,0.0,0.0,-2.5173896574415267e-05,60.0,-0.01679521612823,-0.0,-1.3617880694621889e-12,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,1.9614533641743042e-07,296.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,2.0654975685374666e-07,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,1.5255756125043265e-07,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,2.065504816073372e-07,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.797864777283394e-07,287.24127197265625,294.1499938964844,284.1029968261719,282.9001770019531,283.1249084472656,282.2181396484375,286.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0899760784232058e-06,2.6140411450020773e-12,2.0899733499391004e-06,-4.782354608323658e-06,0.0,0.0,0.0,-1.1772237485274673e-05,60.0,-0.0097738252952694,-0.0,-2.9780239147077225e-13,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,8.566549780653079e-08,296.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,9.020957492111849e-08,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,6.662875762231124e-08,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,9.020989466534957e-08,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,4.279168308585213e-07,287.24127197265625,294.1499938964844,284.1475524902344,282.93585205078125,283.1249084472656,282.2181396484375,286.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-9.128288525062088e-07,1.141718772475209e-12,9.128277156378316e-07,-2.088738938255119e-06,0.0,0.0,0.0,-5.141700967215002e-06,60.0,-0.0056973253376781,-0.0,-5.68046755738006e-14,0.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3076171875,0.0,0.050000000745058,-2.460224468592287e-09,296.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.050000000745058,-2.590725634021851e-09,298.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.050000000745058,-1.913508906881134e-09,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.050000000745058,-2.590734737850653e-09,298.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.308837890625,0.0,0.050000000745058,-1.2289328665815448e-08,287.24127197265625,291.1499938964844,284.25,283.0174255371094,283.1249084472656,282.2181396484375,286.7585144042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.620979167033965e-08,-3.2770573093251355e-14,-2.6209759695916546e-08,5.99766210029884e-08,0.0,0.0,0.0,1.476291799917817e-07,60.0,-0.0012099511222913,-0.0,-4.685130475421157e-17,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3076171875,0.0,0.050000000745058,-2.460224468592287e-09,296.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.050000000745058,-2.590725634021851e-09,298.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.050000000745058,-1.913508906881134e-09,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.050000000745058,-2.590734737850653e-09,298.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.308837890625,0.0,0.050000000745058,-1.2289328665815448e-08,287.24127197265625,291.1499938964844,284.25,283.0174255371094,283.1249084472656,282.2181396484375,286.7585144042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.620979167033965e-08,-3.2770573093251355e-14,-2.6209759695916546e-08,5.99766210029884e-08,0.0,0.0,0.0,1.476291799917817e-07,60.0,-0.0012099511222913,-0.0,-4.685130475421157e-17,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94696044921875,0.6340199708938599,0.050000000745058,0.0408410690724849,296.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94696044921875,0.6340199708938599,0.050000000745058,0.0430075824260711,298.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9474792480469,0.6340199708938599,0.050000000745058,0.0317652784287929,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462890625,0.6340199708938599,0.050000000745058,0.0430076122283935,298.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472045898437,0.6340199708938599,0.050000000745058,0.2040095925331115,286.8877258300781,291.1499938964844,284.3018493652344,283.05841064453125,292.6517028808594,294.6524658203125,286.85723876953125,1.0,0.1097119823098182,0.0112676667049527,0.0112676667049527,1.0,1.0,-0.4351447522640228,8.382758664993162e-07,0.4351439177989959,-0.1325233578681945,0.0,0.0,0.0,10.185132026672363,60.0,864.1380615234375,-0.0,12.279170036315918,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,298.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.22235107421875,0.6313295960426331,0.050000000745058,0.0452346876263618,296.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22235107421875,0.6313295960426331,0.050000000745058,0.0476342998445034,298.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2223815917969,0.6313295960426331,0.050000000745058,0.0351825356483459,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2223205566406,0.6313295960426331,0.050000000745058,0.0476343035697937,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.22235107421875,0.6313295960426331,0.050000000745058,0.2259566187858581,287.2793273925781,291.1499938964844,284.35418701171875,283.0994873046875,293.900146484375,297.8230895996094,287.7453918457031,1.0,0.1210938468575477,0.0225353334099054,0.0225353334099054,1.0,1.0,-0.4819830954074859,3.404714107091422e-06,0.4819796979427337,-0.1438843607902526,0.0,0.0,0.0,12.50084400177002,60.0,1782.0877685546875,-0.0,16.680835723876953,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782592773437,0.570987343788147,0.050000000745058,0.0456806756556034,295.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782592773437,0.570987343788147,0.050000000745058,0.0481039509177207,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782592773437,0.570987343788147,0.050000000745058,0.0355294123291969,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782592773437,0.570987343788147,0.050000000745058,0.0481039509177207,297.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782592773437,0.570987343788147,0.050000000745058,0.2281844317913055,288.8416442871094,291.1499938964844,284.4602355957031,283.1817932128906,293.9104919433594,297.9256591796875,289.1285400390625,1.0,0.1406054198741912,0.0450706668198108,0.0450706668198108,1.0,1.0,-0.4867365062236786,3.4730317565845326e-05,0.4867017567157745,-0.1449992507696151,0.0,0.0,0.0,20.01254272460937,60.0,1742.5938720703125,-0.0,23.19181060791016,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782592773437,0.570987343788147,0.050000000745058,0.0456806756556034,295.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782592773437,0.570987343788147,0.050000000745058,0.0481039509177207,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782592773437,0.570987343788147,0.050000000745058,0.0355294123291969,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782592773437,0.570987343788147,0.050000000745058,0.0481039509177207,297.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782592773437,0.570987343788147,0.050000000745058,0.2281844317913055,288.8416442871094,291.1499938964844,284.4602355957031,283.1817932128906,293.9104919433594,297.9256591796875,289.1285400390625,1.0,0.1406054198741912,0.0450706668198108,0.0450706668198108,1.0,1.0,-0.4867365062236786,3.4730317565845326e-05,0.4867017567157745,-0.1449992507696151,0.0,0.0,0.0,20.01254272460937,60.0,1742.5938720703125,-0.0,23.19181060791016,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249206542969,0.5492412447929382,0.050000000745058,0.0458179302513599,295.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249206542969,0.5492412447929382,0.050000000745058,0.0482484847307205,297.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249206542969,0.5492412447929382,0.050000000745058,0.0356361679732799,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249206542969,0.5492412447929382,0.050000000745058,0.0482484847307205,297.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3249206542969,0.5492412447929382,0.050000000745058,0.2288700491189956,289.3762512207031,291.1499938964844,284.513916015625,283.2229919433594,293.90869140625,297.89715576171875,289.6236877441406,1.0,0.149013876914978,0.0563383363187313,0.0563383363187313,1.0,1.0,-0.4881990551948547,9.690502338344233e-05,0.4881021678447723,-0.1452969163656234,0.0,0.0,0.0,23.67989730834961,60.0,1581.477783203125,-0.0,26.346359252929688,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.804931640625,0.5324393510818481,0.050000000745058,0.045949388295412,295.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.804931640625,0.5324393510818481,0.050000000745058,0.0483869202435016,297.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.804931640625,0.5324393510818481,0.050000000745058,0.0357384122908115,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.804931640625,0.5324393510818481,0.050000000745058,0.0483869202435016,297.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.804931640625,0.5324393510818481,0.050000000745058,0.2295267134904861,289.85076904296875,291.1499938964844,284.5679931640625,283.26416015625,293.907958984375,297.8740234375,290.0765991210937,1.0,0.1565811932086944,0.2450706660747528,0.2450706660747528,0.997330605983734,1.0,-0.4896000623703003,0.0323269255459308,0.4572731256484985,-0.1135595887899398,0.0,0.0,0.0,27.199249267578125,60.0,1424.923583984375,-0.0,29.380067825317383,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.5190388560295105,0.050000000745058,0.0460787676274776,295.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.5190388560295105,0.050000000745058,0.048523161560297,297.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.5190388560295105,0.050000000745058,0.0358390435576438,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.5190388560295105,0.050000000745058,0.048523161560297,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.5190388560295105,0.050000000745058,0.2301729917526245,290.3038024902344,291.1499938964844,284.624755859375,283.3070983886719,293.9082336425781,297.8583984375,290.5099182128906,1.0,0.1636260598897934,0.4417488574981689,0.4417488574981689,0.9945488572120668,1.0,-0.4909790456295013,0.1139783337712287,0.3770007193088531,-0.0326086021959781,0.0,0.0,0.0,30.669567108154297,60.0,1272.07861328125,-0.0,32.372127532958984,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6466369628906,0.5095374584197998,0.050000000745058,0.04618950933218,295.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6466369628906,0.5095374584197998,0.050000000745058,0.0486397780478,297.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6466369628906,0.5095374584197998,0.050000000745058,0.0359251722693443,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6466369628906,0.5095374584197998,0.050000000745058,0.0486397780478,297.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6466369628906,0.5095374584197998,0.050000000745058,0.2307261526584625,290.6847839355469,291.1499938964844,284.67730712890625,283.34649658203125,293.2018127441406,297.8613586425781,290.8664245605469,1.0,0.1694022119045257,0.6225353479385376,0.6225353479385376,0.9919918775558472,1.0,-0.492158830165863,0.1861770153045654,0.3059818148612976,0.0389946773648262,0.0,0.0,0.0,33.6402473449707,60.0,1057.732177734375,-0.0,34.946617126464844,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.4954357743263244,0.050000000745058,0.0463934801518917,295.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.4954357743263244,0.050000000745058,0.0488545708358287,297.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.4954357743263244,0.050000000745058,0.0360838174819946,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.4954357743263244,0.050000000745058,0.0488545708358287,297.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.4954357743263244,0.050000000745058,0.2317450493574142,291.1210632324219,291.1499938964844,284.7879943847656,283.4286499023437,292.1803283691406,297.8818664550781,291.1751403808594,1.0,0.1795577555894851,1.0,1.0,0.9866530895233154,1.0,-0.4943322241306305,0.2159460335969925,0.2783861756324768,0.0681134685873985,0.0,0.0,0.0,39.0984992980957,60.0,453.05615234375,-0.0,39.74139022827149,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.4954357743263244,0.050000000745058,0.0463934801518917,295.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.4954357743263244,0.050000000745058,0.0488545708358287,297.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.4954357743263244,0.050000000745058,0.0360838174819946,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.4954357743263244,0.050000000745058,0.0488545708358287,297.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.4954357743263244,0.050000000745058,0.2317450493574142,291.1210632324219,291.1499938964844,284.7879943847656,283.4286499023437,292.1803283691406,297.8818664550781,291.1751403808594,1.0,0.1795577555894851,1.0,1.0,0.9866530895233154,1.0,-0.4943322241306305,0.2159460335969925,0.2783861756324768,0.0681134685873985,0.0,0.0,0.0,39.0984992980957,60.0,453.05615234375,-0.0,39.74139022827149,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.4857655763626098,0.050000000745058,0.0465621650218963,295.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.4857655763626098,0.050000000745058,0.04903220012784,297.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.4857655763626098,0.050000000745058,0.0362150147557258,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.4857655763626098,0.050000000745058,0.04903220012784,297.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.4857655763626098,0.050000000745058,0.2325876504182815,291.3566589355469,290.6499938964844,284.8999328613281,283.510498046875,292.2201232910156,297.9060363769531,291.4185791015625,1.0,0.1875162422657013,1.0,1.0,0.9873911142349244,1.0,-0.4961296617984772,0.2168378233909607,0.2792918384075165,0.0685689374804496,0.0,0.0,0.0,43.6092643737793,48.0,310.7914428710937,-0.0,43.742286682128906,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.4857655763626098,0.050000000745058,0.0465621650218963,295.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.4857655763626098,0.050000000745058,0.04903220012784,297.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.4857655763626098,0.050000000745058,0.0362150147557258,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.4857655763626098,0.050000000745058,0.04903220012784,297.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.4857655763626098,0.050000000745058,0.2325876504182815,291.3566589355469,290.6499938964844,284.8999328613281,283.510498046875,292.2201232910156,297.9060363769531,291.4185791015625,1.0,0.1875162422657013,1.0,1.0,0.9873911142349244,1.0,-0.4961296617984772,0.2168378233909607,0.2792918384075165,0.0685689374804496,0.0,0.0,0.0,43.6092643737793,48.0,310.7914428710937,-0.0,43.742286682128906,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990539550781,0.4834992885589599,0.050000000745058,0.046603936702013,295.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990539550781,0.4834992885589599,0.050000000745058,0.0490761920809745,297.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990539550781,0.4834992885589599,0.050000000745058,0.036247506737709,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990539550781,0.4834992885589599,0.050000000745058,0.0490761920809745,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990539550781,0.4834992885589599,0.050000000745058,0.2327963262796402,291.51031494140625,290.6499938964844,284.9720764160156,283.5626220703125,292.25457763671875,297.9116516113281,291.5655822753906,1.0,0.1890655606985092,1.0,1.0,0.9878631234169006,1.0,-0.4965750277042389,0.2170194685459137,0.2795555591583252,0.0686458572745323,0.0,0.0,0.0,44.72640228271485,48.0,265.12139892578125,-0.0,44.73750686645508,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57794189453125,0.4834854900836944,0.050000000745058,0.0466041937470436,295.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.57794189453125,0.4834854900836944,0.050000000745058,0.049076460301876,297.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57794189453125,0.4834854900836944,0.050000000745058,0.0362477041780948,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57794189453125,0.4834854900836944,0.050000000745058,0.049076460301876,297.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57794189453125,0.4834854900836944,0.050000000745058,0.2327975928783416,291.5883483886719,290.1499938964844,285.012939453125,283.5918884277344,292.2737121582031,297.9138488769531,291.6388854980469,1.0,0.1889572590589523,1.0,1.0,0.9881291389465332,1.0,-0.4965778291225433,0.2170163094997406,0.2795615196228027,0.0686430633068084,0.0,0.0,0.0,44.73324966430664,36.0,243.46128845214844,-0.0,44.74361801147461,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.676513671875,0.4846989512443542,0.050000000745058,0.0465817637741565,295.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.676513671875,0.4846989512443542,0.050000000745058,0.0490528419613838,297.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.676513671875,0.4846989512443542,0.050000000745058,0.0362302623689174,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.676513671875,0.4846989512443542,0.050000000745058,0.0490528419613838,297.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.676513671875,0.4846989512443542,0.050000000745058,0.2326855659484863,291.6856994628906,290.1499938964844,285.0697937011719,283.63238525390625,292.3004455566406,297.9171142578125,291.7303771972656,1.0,0.1877648830413818,1.0,1.0,0.9884981513023376,1.0,-0.4963389635086059,0.2169084995985031,0.2794304490089416,0.0685945004224777,0.0,0.0,0.0,44.13352584838867,36.0,217.41416931152344,-0.0,44.20912551879883,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637023925781,0.4872024357318878,0.050000000745058,0.0465359725058078,295.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637023925781,0.4872024357318878,0.050000000745058,0.0490046180784702,297.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637023925781,0.4872024357318878,0.050000000745058,0.0361946448683738,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637023925781,0.4872024357318878,0.050000000745058,0.0490046180784702,297.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637023925781,0.4872024357318878,0.050000000745058,0.2324568182229995,291.7718811035156,289.6499938964844,285.1268615722656,283.6727294921875,292.32672119140625,297.920654296875,291.8116149902344,1.0,0.1854843497276306,1.0,1.0,0.9866390228271484,1.0,-0.495851069688797,0.2167262136936187,0.2791248559951782,0.0685316026210784,0.0,0.0,0.0,42.90898132324219,25.0,195.33126831054688,-0.0,43.11931991577149,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.4919136166572571,0.050000000745058,0.0464525856077671,295.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.4919136166572571,0.050000000745058,0.0489168092608451,297.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.4919136166572571,0.050000000745058,0.0361297875642776,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.4919136166572571,0.050000000745058,0.0489168092608451,297.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.4919136166572571,0.050000000745058,0.2320402860641479,291.8685913085937,289.6499938964844,285.2001953125,283.7240905761719,292.3602905273437,297.92559814453125,291.90313720703125,1.0,0.1813834756612777,1.0,1.0,0.9842593669891356,1.0,-0.494962602853775,0.2163836807012558,0.2785789370536804,0.0684057250618934,0.0,0.0,0.0,40.679176330566406,25.0,171.8611297607422,-0.0,41.14018630981445,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.4953327476978302,0.050000000745058,0.0463951639831066,295.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.4953327476978302,0.050000000745058,0.0488563403487205,297.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.4953327476978302,0.050000000745058,0.0360851250588893,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.4953327476978302,0.050000000745058,0.0488563403487205,297.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9108581542969,0.4953327476978302,0.050000000745058,0.2317534387111663,291.9174194335937,289.1499938964844,285.2415466308594,283.7528381347656,292.3793029785156,297.9284973144531,291.9494934082031,1.0,0.1785210222005844,1.0,1.0,0.9829208254814148,1.0,-0.494350790977478,0.2161434143781662,0.278207391500473,0.0683146938681602,0.0,0.0,0.0,39.143653869628906,25.0,160.7105255126953,-0.0,39.781280517578125,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307312011719,0.5026428699493408,0.050000000745058,0.0462827086448669,295.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307312011719,0.5026428699493408,0.050000000745058,0.0487379245460033,297.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307312011719,0.5026428699493408,0.050000000745058,0.0359976626932621,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307312011719,0.5026428699493408,0.050000000745058,0.0487379245460033,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307312011719,0.5026428699493408,0.050000000745058,0.2311917245388031,292.0361328125,288.6499938964844,285.3568725585937,283.8321228027344,292.4325256347656,297.93707275390625,292.0628967285156,1.0,0.1731356680393219,1.0,1.0,0.9792026281356812,1.0,-0.4931523203849792,0.2156915664672851,0.2774607539176941,0.0681526809930801,0.0,0.0,0.0,36.13657760620117,25.0,136.22093200683594,-0.0,37.129520416259766,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307312011719,0.5026428699493408,0.050000000745058,0.0462827086448669,295.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307312011719,0.5026428699493408,0.050000000745058,0.0487379245460033,297.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307312011719,0.5026428699493408,0.050000000745058,0.0359976626932621,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307312011719,0.5026428699493408,0.050000000745058,0.0487379245460033,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0307312011719,0.5026428699493408,0.050000000745058,0.2311917245388031,292.0361328125,288.6499938964844,285.3568725585937,283.8321228027344,292.4325256347656,297.93707275390625,292.0628967285156,1.0,0.1731356680393219,1.0,1.0,0.9792026281356812,1.0,-0.4931523203849792,0.2156915664672851,0.2774607539176941,0.0681526809930801,0.0,0.0,0.0,36.13657760620117,25.0,136.22093200683594,-0.0,37.129520416259766,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304016113281,0.5088868141174316,0.050000000745058,0.0461977981030941,295.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304016113281,0.5088868141174316,0.050000000745058,0.0486485064029693,297.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304016113281,0.5088868141174316,0.050000000745058,0.0359316207468509,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304016113281,0.5088868141174316,0.050000000745058,0.0486485064029693,297.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304016113281,0.5088868141174316,0.050000000745058,0.2307675778865814,292.1348876953125,288.1499938964844,285.4726257324219,283.9104309082031,292.4521789550781,297.946044921875,292.15643310546875,1.0,0.1688334643840789,1.0,1.0,0.9012255668640136,1.0,-0.4922475516796112,0.2169416695833206,0.2753058969974518,0.069615788757801,0.0,0.0,0.0,33.866207122802734,25.0,112.11048126220705,-0.0,35.13593673706055,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304016113281,0.5088868141174316,0.050000000745058,0.0461977981030941,295.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304016113281,0.5088868141174316,0.050000000745058,0.0486485064029693,297.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304016113281,0.5088868141174316,0.050000000745058,0.0359316207468509,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304016113281,0.5088868141174316,0.050000000745058,0.0486485064029693,297.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304016113281,0.5088868141174316,0.050000000745058,0.2307675778865814,292.1348876953125,288.1499938964844,285.4726257324219,283.9104309082031,292.4521789550781,297.946044921875,292.15643310546875,1.0,0.1688334643840789,1.0,1.0,0.9012255668640136,1.0,-0.4922475516796112,0.2169416695833206,0.2753058969974518,0.069615788757801,0.0,0.0,0.0,33.866207122802734,25.0,112.11048126220705,-0.0,35.13593673706055,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1889343261719,0.7279446721076965,0.1565513014793396,0.1134952157735824,295.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1824035644531,0.5251718759536743,0.050000000745058,0.0484571196138858,297.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1824035644531,0.5251718759536743,0.1468013525009155,0.0357902608811855,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1824035644531,0.5251718759536743,0.050000000745058,0.0484571196138858,297.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1824035644531,0.5251718759536743,0.050000000745058,0.229859709739685,292.1871337890625,288.1499938964844,285.5468139648437,283.9599609375,292.4578552246094,297.9510192871094,292.20672607421875,1.0,0.1675255447626114,1.0,1.0,0.8513519167900085,1.0,-0.5712535381317139,0.2528682649135589,0.3183853030204773,0.0869478434324264,0.0,0.0,0.0,29.62597846984864,25.0,100.20856475830078,-0.0,39.3820915222168,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.224853515625,0.8040696382522583,0.1562981754541397,0.138382539153099,295.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2144470214844,0.5471817255020142,0.050000000745058,0.048263419419527,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2227783203125,0.7525578141212463,0.1488770693540573,0.0884470045566558,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2144470214844,0.5471817255020142,0.050000000745058,0.048263419419527,297.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2144470214844,0.5471817255020142,0.050000000745058,0.2289408892393112,292.2216796875,287.6499938964844,285.5886535644531,283.9876708984375,292.4678039550781,297.9386291503906,292.2418518066406,1.0,0.1681195050477981,1.0,1.0,0.823248565196991,1.0,-0.6627758145332336,0.2935913503170013,0.3691844940185547,0.1095888614654541,0.0,0.0,0.0,25.50992584228516,28.0,103.32854461669922,-0.0,45.29623031616211,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2732238769531,0.8154643177986145,0.1564808189868927,0.1411794871091842,295.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2633361816406,0.5521687269210815,0.050000000745058,0.048226349055767,297.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2729797363281,0.8012433648109436,0.1492058187723159,0.1041497886180877,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2633361816406,0.5521687269210815,0.050000000745058,0.048226349055767,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2633361816406,0.5521687269210815,0.050000000745058,0.2287650257349014,292.27081298828125,287.6499938964844,285.6467590332031,284.0258483886719,292.4268493652344,297.900146484375,292.2842712402344,1.0,0.1688673645257949,1.0,1.0,0.7842600345611572,1.0,-0.684686005115509,0.3062388896942138,0.3784470856189728,0.1185346767306327,0.0,0.0,0.0,24.779756546020508,28.0,88.85468292236328,-0.0,47.090213775634766,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.292724609375,0.8943932056427002,0.1579036265611648,0.1416598409414291,295.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2908020019531,0.6141796112060547,0.050000000745058,0.0478838644921779,297.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2927551269531,0.8794962763786316,0.1500720232725143,0.1049014776945114,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2908020019531,0.6141796112060547,0.050000000745058,0.0478838644921779,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.29107666015625,0.7133713960647583,0.1414828300476074,0.3539010882377624,292.292724609375,287.1499938964844,285.7048645019531,284.0636901855469,292.2325134277344,297.8359069824219,292.2917175292969,1.0,0.1717843562364578,1.0,1.0,0.6986657977104187,1.0,-0.835125744342804,0.3878748416900635,0.4472509026527405,0.167379230260849,0.0,0.0,0.0,17.521608352661133,46.0,25.5423583984375,-0.0,57.98902130126953,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
