time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119220,297.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2042541503906,0.8827800750732422,0.1660591512918472,0.0941908955574035,295.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.22149658203125,0.6940305829048157,0.050000000745058,0.0476447083055973,297.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2042541503906,0.8827800750732422,0.1555841863155365,0.0732595846056938,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.22149658203125,0.6940305829048157,0.050000000745058,0.0476447083055973,297.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20086669921875,0.9451875686645508,0.1430482864379882,0.5668774843215942,292.1982727050781,287.1499938964844,285.7911682128906,284.1192626953125,291.6011047363281,297.8524475097656,292.1601257324219,1.0,0.1839065700769424,1.0,1.0,0.5715218186378479,1.0,-0.9955823421478271,0.5227131247520447,0.4728692471981048,0.2765562832355499,0.0,0.0,0.0,13.364298820495604,46.0,-231.3582763671875,-0.0,78.67301177978516,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.11041259765625,0.884583592414856,0.1686243861913681,0.0953893363475799,295.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404113769531,0.6923994421958923,0.050000000745058,0.0476474650204181,297.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11041259765625,0.884583592414856,0.1574566662311554,0.0741917043924331,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404113769531,0.6923994421958923,0.050000000745058,0.0476474650204181,297.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1044616699219,0.9561076760292052,0.1433908492326736,0.5888062715530396,292.1005554199219,286.6499938964844,285.821044921875,284.1383361816406,291.20782470703125,297.8734741210937,292.0419006347656,1.0,0.1887127608060836,1.0,1.0,0.5274774432182312,1.0,-1.0244596004486084,0.5749524235725403,0.4495071768760681,0.3231834769248962,0.0,0.0,0.0,13.795371055603027,66.0,-389.1197204589844,-0.0,85.11394500732422,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215576171875,0.9689880609512328,0.1751695722341537,0.1568628847599029,295.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.6369746923446655,0.050000000745058,0.0477870739996433,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169494628906,0.94377338886261,0.1622589826583862,0.113270491361618,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.6369746923446655,0.050000000745058,0.0477870739996433,297.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113342285156,0.9023561477661132,0.1432720571756363,0.6462262868881226,291.1995544433594,286.6499938964844,285.9342346191406,284.2098083496094,289.0613708496094,297.8942565917969,291.05242919921875,1.0,0.2116470336914062,1.0,1.0,0.3604168891906738,1.0,-1.1226537227630615,0.8407315611839294,0.2819221615791321,0.5789391994476318,0.0,0.0,0.0,18.81354141235352,66.0,-1307.4345703125,-0.0,125.927978515625,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.9126612544059752,0.1752415150403976,0.115603856742382,295.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.6678847074508667,0.050000000745058,0.0476968809962272,297.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.9803655743598938,0.1622353792190551,0.1096690446138382,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.6678847074508667,0.050000000745058,0.0476968809962272,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.9524968862533568,0.1432703584432602,0.645723819732666,291.1658020019531,286.1499938964844,285.9370422363281,284.2115478515625,289.0016784667969,297.8929748535156,291.0150451660156,1.0,0.2128139287233352,1.0,1.0,0.3562890291213989,1.0,-1.1596797704696655,0.87354576587677,0.2861339449882507,0.5945760011672974,0.0,0.0,0.0,16.870498657226562,86.0,-1333.0977783203125,-0.0,122.00109100341795,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6622009277344,0.8384664058685303,0.1697685271501541,0.155024841427803,295.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8300476074219,0.5511486530303955,0.050000000745058,0.0482307597994804,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6674194335937,0.819756805896759,0.1584979444742202,0.1121540367603302,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8300476074219,0.5511486530303955,0.050000000745058,0.0482307597994804,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766052246094,0.7882027626037598,0.140982985496521,0.6405568718910217,289.6595153808594,286.1499938964844,286.0527038574219,284.2831726074219,287.3158874511719,297.8236999511719,289.5169372558594,1.0,0.2403472959995269,1.0,1.0,0.2137734144926071,1.0,-1.205173373222351,1.081748366355896,0.123425006866455,0.7948189973831177,0.0,0.0,0.0,31.1162052154541,74.0,-1848.0390625,-0.0,163.50344848632812,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6622009277344,0.8384664058685303,0.1697685271501541,0.155024841427803,295.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8300476074219,0.5511486530303955,0.050000000745058,0.0482307597994804,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6674194335937,0.819756805896759,0.1584979444742202,0.1121540367603302,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8300476074219,0.5511486530303955,0.050000000745058,0.0482307597994804,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766052246094,0.7882027626037598,0.140982985496521,0.6405568718910217,289.6595153808594,286.1499938964844,286.0527038574219,284.2831726074219,287.3158874511719,297.8236999511719,289.5169372558594,1.0,0.2403472959995269,1.0,1.0,0.2137734144926071,1.0,-1.205173373222351,1.081748366355896,0.123425006866455,0.7948189973831177,0.0,0.0,0.0,31.1162052154541,74.0,-1848.0390625,-0.0,163.50344848632812,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3869934082031,0.7627795934677124,0.1635242253541946,0.1496160924434662,295.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52850341796875,0.5012385249137878,0.050000000745058,0.048755906522274,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3909606933594,0.7480519413948059,0.154213085770607,0.1095913350582122,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52850341796875,0.5012385249137878,0.050000000745058,0.048755906522274,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3992919921875,0.7215575575828552,0.1370783448219299,0.6268401145935059,288.3835144042969,286.1499938964844,286.1679077148437,284.3530578613281,286.2013244628906,297.7586975097656,288.25152587890625,1.0,0.2546240985393524,1.0,1.0,0.0712578073143959,1.0,-1.1804040670394895,1.178170084953308,0.0022340335417538,0.8956748247146606,0.0,0.0,0.0,44.08543014526367,62.0,-1787.8529052734375,-0.0,182.328842163086,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3869934082031,0.7627795934677124,0.1635242253541946,0.1496160924434662,295.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52850341796875,0.5012385249137878,0.050000000745058,0.048755906522274,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3909606933594,0.7480519413948059,0.154213085770607,0.1095913350582122,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52850341796875,0.5012385249137878,0.050000000745058,0.048755906522274,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3992919921875,0.7215575575828552,0.1370783448219299,0.6268401145935059,288.3835144042969,286.1499938964844,286.1679077148437,284.3530578613281,286.2013244628906,297.7586975097656,288.25152587890625,1.0,0.2546240985393524,1.0,1.0,0.0712578073143959,1.0,-1.1804040670394895,1.178170084953308,0.0022340335417538,0.8956748247146606,0.0,0.0,0.0,44.08543014526367,62.0,-1787.8529052734375,-0.0,182.328842163086,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8575439453125,0.7443110346794128,0.1608351618051529,0.1472309082746505,295.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638977050781,0.4912839531898498,0.050000000745058,0.048924770206213,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8600769042969,0.7313302755355835,0.1520815342664718,0.1082130596041679,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638977050781,0.4912839531898498,0.050000000745058,0.048924770206213,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.7040047645568848,0.1349012106657028,0.6180914044380188,287.85504150390625,286.1499938964844,286.2252502441406,284.3873596191406,286.2198791503906,297.7248229980469,287.7723999023437,1.0,0.2582065761089325,1.0,1.0,0.0,1.0,-1.165791630744934,1.1657894849777222,2.09627296499093e-06,0.8861371278762817,0.0,0.0,0.0,48.15105056762695,62.0,-1496.0487060546875,-0.0,185.85899353027344,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.531005859375,0.7327867150306702,0.1586883068084716,0.1451497972011566,295.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.485372394323349,0.050000000745058,0.0490363910794258,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326538085937,0.7204955220222473,0.1502340137958526,0.106895625591278,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.485372394323349,0.050000000745058,0.0490363910794258,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365600585937,0.6914942860603333,0.1328677535057068,0.6091151833534241,287.529296875,286.1499938964844,286.2824401855469,284.421142578125,286.27691650390625,297.6904296875,287.47198486328125,1.0,0.259865790605545,1.0,1.0,0.0,1.0,-1.1512049436569214,1.151203751564026,1.1623790214798646e-06,0.8743705153465271,0.0,0.0,0.0,50.76911926269531,50.0,-1159.5330810546875,-0.0,186.44297790527344,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083740234375,0.7249049544334412,0.1566369533538818,0.1429909616708755,295.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2519226074219,0.4819890856742859,0.050000000745058,0.0491024330258369,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.20947265625,0.7124953866004944,0.1482367515563964,0.1053585186600685,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2519226074219,0.4819890856742859,0.050000000745058,0.0491024330258369,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2122497558594,0.6818863153457642,0.1304149478673935,0.5975236296653748,287.2072448730469,286.1499938964844,286.36444091796875,284.4689636230469,286.3588256835937,297.6439208984375,287.16815185546875,1.0,0.2595125734806061,1.0,1.0,0.0,1.0,-1.1330114603042605,1.1330103874206543,1.131813178290031e-06,0.8596702814102173,0.0,0.0,0.0,52.18488311767578,50.0,-783.5072631835938,-0.0,183.5410919189453,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1122131347656,0.7295470833778381,0.156145840883255,0.1423268914222717,295.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.150146484375,0.4862464666366577,0.050000000745058,0.0490196421742439,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132202148437,0.7172303795814514,0.1476800888776779,0.1048252135515213,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1414489746094,0.5587379932403564,0.0957268849015235,0.0701380372047424,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11572265625,0.686291515827179,0.1296425014734268,0.5932126641273499,287.1109313964844,286.25,286.39617919921875,284.4872741699219,286.3906555175781,297.62615966796875,287.0764465332031,1.0,0.2591580152511596,1.0,1.0,0.0,1.0,-1.151497721672058,1.151496648788452,1.1623650379988248e-06,0.8739593029022217,0.0,0.0,0.0,50.33516693115234,53.0,-672.418701171875,-0.0,185.6929626464844,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.7263416051864624,0.1552849262952804,0.1412540972232818,295.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.4851312637329101,0.050000000745058,0.0490410402417182,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.7131850719451904,0.1463204026222229,0.1037159413099289,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773193359375,0.605472207069397,0.0878507047891616,0.0866199359297752,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728332519531,0.6800417304039001,0.1273025572299957,0.5820491313934326,286.87017822265625,286.3500061035156,286.50897216796875,284.5513610839844,286.5035705566406,297.6133117675781,286.85369873046875,1.0,0.2604941427707672,1.0,1.0,0.0,1.0,-1.155339241027832,1.1553380489349363,1.1693667829604235e-06,0.8776690363883972,0.0,0.0,0.0,50.94466400146485,41.0,-363.4826965332031,-0.0,188.0863037109375,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.7263416051864624,0.1552849262952804,0.1412540972232818,295.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.4851312637329101,0.050000000745058,0.0490410402417182,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.7131850719451904,0.1463204026222229,0.1037159413099289,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773193359375,0.605472207069397,0.0878507047891616,0.0866199359297752,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728332519531,0.6800417304039001,0.1273025572299957,0.5820491313934326,286.87017822265625,286.3500061035156,286.50897216796875,284.5513610839844,286.5035705566406,297.6133117675781,286.85369873046875,1.0,0.2604941427707672,1.0,1.0,0.0,1.0,-1.155339241027832,1.1553380489349363,1.1693667829604235e-06,0.8776690363883972,0.0,0.0,0.0,50.94466400146485,41.0,-363.4826965332031,-0.0,188.0863037109375,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665100097656,0.7296953201293945,0.1555871814489364,0.1412298530340194,295.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743225097656,0.4876337647438049,0.050000000745058,0.0489931069314479,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7667236328125,0.7155025005340576,0.1458010375499725,0.1031752824783325,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.5940211415290833,0.0827876403927803,0.0810457393527031,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76727294921875,0.6801513433456421,0.1256573349237442,0.5735833048820496,286.7662353515625,286.45001220703125,286.62066650390625,284.6132507324219,286.6152038574219,297.5950622558594,286.76007080078125,1.0,0.2561740577220917,1.0,1.0,0.0,1.0,-1.1377484798431396,1.137747287750244,1.1396831496313098e-06,0.8634508848190308,0.0,0.0,0.0,49.48199844360352,29.0,-164.45013427734375,-0.0,179.774658203125,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665100097656,0.7296953201293945,0.1555871814489364,0.1412298530340194,295.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743225097656,0.4876337647438049,0.050000000745058,0.0489931069314479,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7667236328125,0.7155025005340576,0.1458010375499725,0.1031752824783325,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.5940211415290833,0.0827876403927803,0.0810457393527031,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76727294921875,0.6801513433456421,0.1256573349237442,0.5735833048820496,286.7662353515625,286.45001220703125,286.62066650390625,284.6132507324219,286.6152038574219,297.5950622558594,286.76007080078125,1.0,0.2561740577220917,1.0,1.0,0.0,1.0,-1.1377484798431396,1.137747287750244,1.1396831496313098e-06,0.8634508848190308,0.0,0.0,0.0,49.48199844360352,29.0,-164.45013427734375,-0.0,179.774658203125,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410583496094,0.7448606491088867,0.1567550599575042,0.1419274657964706,295.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.4977355599403381,0.050000000745058,0.0488125346601009,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410583496094,0.7290544509887695,0.1459232568740844,0.1030239015817642,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411499023437,0.5982839465141296,0.0798844024538993,0.0776890814304351,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410583496094,0.6926320791244507,0.1247237920761108,0.5677621960639954,286.7410583496094,286.54998779296875,286.7310791015625,284.6728515625,286.72564697265625,297.57293701171875,286.7415771484375,1.0,0.2483859658241272,1.0,1.0,0.0,1.0,-1.1271687746047974,1.1271677017211914,1.1220623719054856e-06,0.8548862338066101,0.0,0.0,0.0,44.76167297363281,25.0,-42.3142204284668,-0.0,167.51087951660156,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410583496094,0.7448606491088867,0.1567550599575042,0.1419274657964706,295.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.4977355599403381,0.050000000745058,0.0488125346601009,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410583496094,0.7290544509887695,0.1459232568740844,0.1030239015817642,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411499023437,0.5982839465141296,0.0798844024538993,0.0776890814304351,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410583496094,0.6926320791244507,0.1247237920761108,0.5677621960639954,286.7410583496094,286.54998779296875,286.7310791015625,284.6728515625,286.72564697265625,297.57293701171875,286.7415771484375,1.0,0.2483859658241272,1.0,1.0,0.0,1.0,-1.1271687746047974,1.1271677017211914,1.1220623719054856e-06,0.8548862338066101,0.0,0.0,0.0,44.76167297363281,25.0,-42.3142204284668,-0.0,167.51087951660156,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.74853515625,0.7544375061988831,0.1575825810432434,0.1425102204084396,295.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7464904785156,0.5038446187973022,0.050000000745058,0.0487167164683342,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7484436035156,0.7372917532920837,0.146163672208786,0.1030818074941635,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.6029308438301086,0.0789087787270546,0.0765379071235656,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74822998046875,0.7006828188896179,0.1244783326983451,0.5658895969390869,286.74859619140625,286.54998779296875,286.7857666015625,284.7017517089844,286.78033447265625,297.5633544921875,286.7514953613281,1.0,0.2447192966938018,1.0,1.0,0.0,1.0,-1.1241921186447144,1.1241910457611084,1.1171318874403369e-06,0.8524696230888367,0.0,0.0,0.0,42.29393768310547,25.0,-0.3691690862178802,-0.0,161.91912841796875,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658386230469,0.7650822401046753,0.1585374772548675,0.1432208269834518,295.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76171875,0.5105557441711426,0.050000000745058,0.0486231371760368,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7656555175781,0.7463405132293701,0.1464949250221252,0.1032121479511261,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7637939453125,0.6085355281829834,0.0781394690275192,0.0756192952394485,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7652587890625,0.7094624042510986,0.1243501976132392,0.5646064877510071,286.7659606933594,286.6499938964844,286.8400573730469,284.73004150390625,286.8346862792969,297.55517578125,286.770751953125,1.0,0.2411339432001114,1.0,1.0,0.0,1.0,-1.122445583343506,1.1224445104599,1.1142443554490455e-06,0.8510499000549316,0.0,0.0,0.0,39.900123596191406,25.0,32.43408203125,-0.0,156.84507751464844,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.7857832312583923,0.1607542186975479,0.1449778228998184,295.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8149108886719,0.5232802629470825,0.050000000745058,0.0484737530350685,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217468261719,0.7637475728988647,0.1473639756441116,0.1036619246006012,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8184814453125,0.6187537312507629,0.077021911740303,0.0742857977747917,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8210754394531,0.7244992852210999,0.1243661269545555,0.5635728240013123,286.8221740722656,286.75,286.9474792480469,284.7847595214844,286.9421691894531,297.5426940917969,286.8296203613281,1.0,0.2357567995786667,1.0,1.0,0.0,1.0,-1.1220723390579224,1.1220711469650269,1.113616121983796e-06,0.8507311940193176,0.0,0.0,0.0,36.11216735839844,25.0,78.02713775634766,-0.0,149.50799560546875,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.7857832312583923,0.1607542186975479,0.1449778228998184,295.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8149108886719,0.5232802629470825,0.050000000745058,0.0484737530350685,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217468261719,0.7637475728988647,0.1473639756441116,0.1036619246006012,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8184814453125,0.6187537312507629,0.077021911740303,0.0742857977747917,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8210754394531,0.7244992852210999,0.1243661269545555,0.5635728240013123,286.8221740722656,286.75,286.9474792480469,284.7847595214844,286.9421691894531,297.5426940917969,286.8296203613281,1.0,0.2357567995786667,1.0,1.0,0.0,1.0,-1.1220723390579224,1.1220711469650269,1.113616121983796e-06,0.8507311940193176,0.0,0.0,0.0,36.11216735839844,25.0,78.02713775634766,-0.0,149.50799560546875,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.8058984279632568,0.1632928401231765,0.1470763534307479,295.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.5354654788970947,0.050000000745058,0.0483565330505371,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.897216796875,0.7807597517967224,0.1484266072511673,0.1042869240045547,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.6280333995819092,0.0762636810541153,0.073377214372158,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.7380756735801697,0.1246421039104461,0.5639916658401489,286.897705078125,286.8500061035156,287.0531616210937,284.8368225097656,287.0479431152344,297.5345764160156,286.9067687988281,1.0,0.2317962050437927,1.0,1.0,0.0,1.0,-1.1246119737625122,1.1246107816696167,1.1177951364516048e-06,0.8527698516845703,0.0,0.0,0.0,33.17894744873047,25.0,105.4284210205078,-0.0,144.59988403320312,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.8058984279632568,0.1632928401231765,0.1470763534307479,295.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.5354654788970947,0.050000000745058,0.0483565330505371,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.897216796875,0.7807597517967224,0.1484266072511673,0.1042869240045547,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.6280333995819092,0.0762636810541153,0.073377214372158,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.7380756735801697,0.1246421039104461,0.5639916658401489,286.897705078125,286.8500061035156,287.0531616210937,284.8368225097656,287.0479431152344,297.5345764160156,286.9067687988281,1.0,0.2317962050437927,1.0,1.0,0.0,1.0,-1.1246119737625122,1.1246107816696167,1.1177951364516048e-06,0.8527698516845703,0.0,0.0,0.0,33.17894744873047,25.0,105.4284210205078,-0.0,144.59988403320312,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98468017578125,0.8239101767539978,0.1660964339971542,0.149442583322525,295.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.5468432903289795,0.050000000745058,0.0482633300125598,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.7969452142715454,0.1496156752109527,0.1050283536314964,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794311523437,0.6367527842521667,0.0757265612483024,0.0727288424968719,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.7510637044906616,0.1250910609960556,0.565388023853302,286.9847412109375,286.95001220703125,287.15692138671875,284.8861999511719,287.15185546875,297.5296325683594,286.99468994140625,1.0,0.2289503067731857,1.0,1.0,0.0,1.0,-1.1291273832321167,1.1291261911392212,1.125259814216406e-06,0.8564058542251587,0.0,0.0,0.0,30.8814640045166,25.0,121.4200668334961,-0.0,141.42193603515625,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98468017578125,0.8239101767539978,0.1660964339971542,0.149442583322525,295.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.5468432903289795,0.050000000745058,0.0482633300125598,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.7969452142715454,0.1496156752109527,0.1050283536314964,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794311523437,0.6367527842521667,0.0757265612483024,0.0727288424968719,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.7510637044906616,0.1250910609960556,0.565388023853302,286.9847412109375,286.95001220703125,287.15692138671875,284.8861999511719,287.15185546875,297.5296325683594,286.99468994140625,1.0,0.2289503067731857,1.0,1.0,0.0,1.0,-1.1291273832321167,1.1291261911392212,1.125259814216406e-06,0.8564058542251587,0.0,0.0,0.0,30.8814640045166,25.0,121.4200668334961,-0.0,141.42193603515625,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.8406514525413513,0.1692273765802383,0.1521026045083999,295.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673217773437,0.5572299957275391,0.050000000745058,0.048188466578722,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07763671875,0.8118143677711487,0.150889903306961,0.1058490946888923,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724792480469,0.6450573801994324,0.075346790254116,0.0722596570849418,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765991210937,0.7635517716407776,0.1256585717201233,0.5674557685852051,287.07818603515625,287.04998779296875,287.2586669921875,284.9327087402344,287.25372314453125,297.5269775390625,287.08856201171875,1.0,0.2269829362630844,1.0,1.0,0.0,1.0,-1.1351336240768433,1.1351324319839478,1.135242314376228e-06,0.861245334148407,0.0,0.0,0.0,29.069499969482425,25.0,130.23794555664062,-0.0,139.5548553466797,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.8406514525413513,0.1692273765802383,0.1521026045083999,295.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673217773437,0.5572299957275391,0.050000000745058,0.048188466578722,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07763671875,0.8118143677711487,0.150889903306961,0.1058490946888923,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724792480469,0.6450573801994324,0.075346790254116,0.0722596570849418,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765991210937,0.7635517716407776,0.1256585717201233,0.5674557685852051,287.07818603515625,287.04998779296875,287.2586669921875,284.9327087402344,287.25372314453125,297.5269775390625,287.08856201171875,1.0,0.2269829362630844,1.0,1.0,0.0,1.0,-1.1351336240768433,1.1351324319839478,1.135242314376228e-06,0.861245334148407,0.0,0.0,0.0,29.069499969482425,25.0,130.23794555664062,-0.0,139.5548553466797,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12628173828125,0.8489291667938232,0.1708965599536895,0.1535416096448898,295.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1152038574219,0.5620255470275879,0.050000000745058,0.0481565706431865,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257019042969,0.818439245223999,0.1515493392944336,0.1062811091542244,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1204528808594,0.6490569114685059,0.0752012133598327,0.0720769688487052,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246643066406,0.7695716023445129,0.1259759217500686,0.5686803460121155,287.12628173828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3038330078125,297.5263671875,287.1367492675781,1.0,0.2262713313102722,1.0,1.0,0.0,1.0,-1.1385915279388428,1.1385903358459473,1.1410162414904337e-06,0.8640321493148804,0.0,0.0,0.0,28.310169219970703,25.0,132.81971740722656,-0.0,139.01934814453125,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1748962402344,0.8571599125862122,0.1726173758506775,0.1550348401069641,295.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16363525390625,0.5665472149848938,0.050000000745058,0.0481278300285339,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742858886719,0.8246607184410095,0.1522194892168045,0.1067239344120025,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689147949219,0.6529357433319092,0.0750784277915954,0.0719211399555206,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732177734375,0.7754096388816833,0.1263108104467392,0.5700063705444336,287.1748352050781,287.1499938964844,287.3581848144531,284.976318359375,287.3533630371094,297.52618408203125,287.18536376953125,1.0,0.2257140576839447,1.0,1.0,0.0,1.0,-1.1422852277755735,1.1422840356826782,1.1472055803096737e-06,0.867009162902832,0.0,0.0,0.0,27.634220123291016,25.0,134.51190185546875,-0.0,138.70529174804688,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2530822753906,0.8701795339584351,0.1754631102085113,0.1575172394514084,295.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.24169921875,0.5732189416885376,0.050000000745058,0.048087541013956,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25244140625,0.8340284824371338,0.1533084362745285,0.1074498817324638,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469787597656,0.658864438533783,0.0749209597706794,0.0717175975441932,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513427734375,0.7843279838562012,0.1268759965896606,0.572299599647522,287.25299072265625,287.1499938964844,287.4361267089844,285.009033203125,287.4314270019531,297.526611328125,287.26348876953125,1.0,0.2251007407903671,1.0,1.0,0.0,1.0,-1.148595929145813,1.1485947370529177,1.1578312069104868e-06,0.8720952272415161,0.0,0.0,0.0,26.70304298400879,25.0,135.7996368408203,-0.0,138.5985107421875,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27264404296875,0.8733957409858704,0.1761906743049621,0.1581539511680603,295.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26123046875,0.5747820138931274,0.050000000745058,0.0480784401297569,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27197265625,0.8362818956375122,0.1535831540822982,0.1076340675354003,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665100097656,0.6602908372879028,0.0748880729079246,0.0716742724180221,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2709045410156,0.7864722013473511,0.1270219832658767,0.572900652885437,287.27252197265625,287.25,287.4553527832031,285.01690673828125,287.45068359375,297.5268249511719,287.28302001953125,1.0,0.2249948531389236,1.0,1.0,0.0,1.0,-1.1502397060394287,1.1502385139465332,1.1606094858507277e-06,0.8734199404716492,0.0,0.0,0.0,26.495800018310547,25.0,135.902587890625,-0.0,138.6390838623047,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3700866699219,0.8891425132751465,0.1799207478761673,0.161426693201065,295.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.358642578125,0.5819883942604065,0.050000000745058,0.0480379723012447,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.369384765625,0.8470951914787292,0.1549676954746246,0.1085674464702606,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3638916015625,0.6670651435852051,0.0747571736574173,0.0714965239167213,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3682861328125,0.7966471314430237,0.127775028347969,0.5760427713394165,287.3699035644531,287.3500061035156,287.54998779296875,285.05438232421875,287.5455017089844,297.5285339355469,287.3802490234375,1.0,0.2247140556573867,1.0,1.0,0.0,1.0,-1.1587977409362793,1.1587965488433838,1.175144461740274e-06,0.8803157806396484,0.0,0.0,0.0,25.592647552490234,25.0,135.40704345703125,-0.0,139.19537353515625,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3700866699219,0.8891425132751465,0.1799207478761673,0.161426693201065,295.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.358642578125,0.5819883942604065,0.050000000745058,0.0480379723012447,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.369384765625,0.8470951914787292,0.1549676954746246,0.1085674464702606,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3638916015625,0.6670651435852051,0.0747571736574173,0.0714965239167213,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3682861328125,0.7966471314430237,0.127775028347969,0.5760427713394165,287.3699035644531,287.3500061035156,287.54998779296875,285.05438232421875,287.5455017089844,297.5285339355469,287.3802490234375,1.0,0.2247140556573867,1.0,1.0,0.0,1.0,-1.1587977409362793,1.1587965488433838,1.175144461740274e-06,0.8803157806396484,0.0,0.0,0.0,25.592647552490234,25.0,135.40704345703125,-0.0,139.19537353515625,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
