time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121260,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46649169921875,0.9042398929595948,0.1837946027517318,0.164837509393692,295.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.455078125,0.5882704257965088,0.050000000745058,0.0480045303702354,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4657592773437,0.8572367429733276,0.1563639938831329,0.1095156595110893,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.46026611328125,0.6732568144798279,0.0746740624308586,0.0713735520839691,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.46466064453125,0.8059308528900146,0.1285584717988968,0.5793660879135132,287.4662780761719,287.45001220703125,287.6433410644531,285.0887756347656,287.63885498046875,297.5310363769531,287.4764099121094,1.0,0.2247832268476486,1.0,1.0,0.0,1.0,-1.1678309440612793,1.1678297519683838,1.1906146255569183e-06,0.8875917196273804,0.0,0.0,0.0,24.875093460083008,25.0,134.12132263183594,-0.0,140.2539825439453,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46649169921875,0.9042398929595948,0.1837946027517318,0.164837509393692,295.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.455078125,0.5882704257965088,0.050000000745058,0.0480045303702354,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4657592773437,0.8572367429733276,0.1563639938831329,0.1095156595110893,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.46026611328125,0.6732568144798279,0.0746740624308586,0.0713735520839691,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.46466064453125,0.8059308528900146,0.1285584717988968,0.5793660879135132,287.4662780761719,287.45001220703125,287.6433410644531,285.0887756347656,287.63885498046875,297.5310363769531,287.4764099121094,1.0,0.2247832268476486,1.0,1.0,0.0,1.0,-1.1678309440612793,1.1678297519683838,1.1906146255569183e-06,0.8875917196273804,0.0,0.0,0.0,24.875093460083008,25.0,134.12132263183594,-0.0,140.2539825439453,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.9198499917984008,0.1877996325492859,0.1683734357357025,295.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55084228515625,0.5937653183937073,0.050000000745058,0.0479765310883522,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5615234375,0.8667777180671692,0.1577659696340561,0.1104726940393447,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55596923828125,0.6789161562919617,0.0746301040053367,0.0712948590517044,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5604248046875,0.8141307830810547,0.1293655633926391,0.5828270316123962,287.56201171875,287.54998779296875,287.7366638183594,285.120361328125,287.73223876953125,297.5341186523437,287.5720520019531,1.0,0.2251295000314712,1.0,1.0,0.0,1.0,-1.1772500276565552,1.1772488355636597,1.2068844625900963e-06,0.8951733112335205,0.0,0.0,0.0,24.30193519592285,25.0,133.1986846923828,-0.0,141.71963500976562,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.9198499917984008,0.1877996325492859,0.1683734357357025,295.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55084228515625,0.5937653183937073,0.050000000745058,0.0479765310883522,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5615234375,0.8667777180671692,0.1577659696340561,0.1104726940393447,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55596923828125,0.6789161562919617,0.0746301040053367,0.0712948590517044,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5604248046875,0.8141307830810547,0.1293655633926391,0.5828270316123962,287.56201171875,287.54998779296875,287.7366638183594,285.120361328125,287.73223876953125,297.5341186523437,287.5720520019531,1.0,0.2251295000314712,1.0,1.0,0.0,1.0,-1.1772500276565552,1.1772488355636597,1.2068844625900963e-06,0.8951733112335205,0.0,0.0,0.0,24.30193519592285,25.0,133.1986846923828,-0.0,141.71963500976562,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6100769042969,0.9277572631835938,0.1898493468761444,0.1701855063438415,295.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985717773437,0.5962573289871216,0.050000000745058,0.0479641892015934,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092529296875,0.8713380098342896,0.1584683358669281,0.1109534725546836,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60369873046875,0.681566059589386,0.0746213197708129,0.071270003914833,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.608154296875,0.8178554177284241,0.1297769844532013,0.5846018195152283,287.6097717285156,287.54998779296875,287.7833251953125,285.1351318359375,287.7789306640625,297.53582763671875,287.6197204589844,1.0,0.2253893911838531,1.0,1.0,0.0,1.0,-1.1820876598358154,1.18208646774292,1.2152958106526055e-06,0.899064838886261,0.0,0.0,0.0,24.059568405151367,25.0,132.86656188964844,-0.0,142.58375549316406,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6577453613281,0.9355274438858032,0.1919300854206085,0.1720264106988906,295.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6462097167969,0.5986024141311646,0.050000000745058,0.0479527674615383,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65692138671875,0.8757712841033936,0.1591715812683105,0.1114355325698852,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513671875,0.6841123104095459,0.0746209919452667,0.0712541490793228,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65582275390625,0.8214004635810852,0.1301933526992797,0.5864035487174988,287.65740966796875,287.6499938964844,287.8299865722656,285.1492919921875,287.8256225585937,297.5376281738281,287.6673278808594,1.0,0.2256992608308792,1.0,1.0,0.0,1.0,-1.187005877494812,1.1870046854019165,1.223885647050338e-06,0.9030195474624634,0.0,0.0,0.0,23.841930389404297,25.0,132.60098266601562,-0.0,143.52597045898438,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75299072265625,0.9503387808799744,0.1961833983659744,0.1757927238941192,295.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7413635253906,0.6029179692268372,0.050000000745058,0.0479322075843811,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7521057128906,0.8843027949333191,0.1605810672044754,0.1124033108353614,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464904785156,0.6889474987983704,0.0746451094746589,0.0712483450770378,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510070800781,0.8280993700027466,0.1310405433177948,0.5900831818580627,287.7525939941406,287.75,287.92333984375,285.1757202148437,287.9189758300781,297.54150390625,287.7624206542969,1.0,0.2264491766691208,1.0,1.0,0.0,1.0,-1.1970733404159546,1.1970720291137695,1.2415908940965892e-06,0.9111108779907228,0.0,0.0,0.0,23.46883010864257,25.0,132.22265625,-0.0,145.6214141845703,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75299072265625,0.9503387808799744,0.1961833983659744,0.1757927238941192,295.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7413635253906,0.6029179692268372,0.050000000745058,0.0479322075843811,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7521057128906,0.8843027949333191,0.1605810672044754,0.1124033108353614,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464904785156,0.6889474987983704,0.0746451094746589,0.0712483450770378,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510070800781,0.8280993700027466,0.1310405433177948,0.5900831818580627,287.7525939941406,287.75,287.92333984375,285.1757202148437,287.9189758300781,297.54150390625,287.7624206542969,1.0,0.2264491766691208,1.0,1.0,0.0,1.0,-1.1970733404159546,1.1970720291137695,1.2415908940965892e-06,0.9111108779907228,0.0,0.0,0.0,23.46883010864257,25.0,132.22265625,-0.0,145.6214141845703,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8480529785156,0.963952898979187,0.2005951851606369,0.1796838492155075,295.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363647460937,0.6068353652954102,0.050000000745058,0.0479140393435955,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8471374511719,0.8924693465232849,0.161997377872467,0.113376572728157,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.6935326457023621,0.0747050791978836,0.071277305483818,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8344599008560181,0.1319073736667633,0.5938611030578613,287.8476257324219,287.8500061035156,288.01666259765625,285.1998291015625,288.0123596191406,297.54571533203125,287.8573303222656,1.0,0.2273489832878112,1.0,1.0,0.0,1.0,-1.2074596881866455,1.20745849609375,1.260031012861873e-06,0.9194543957710266,0.0,0.0,0.0,23.16217613220215,25.0,131.9920654296875,-0.0,147.97422790527344,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8480529785156,0.963952898979187,0.2005951851606369,0.1796838492155075,295.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363647460937,0.6068353652954102,0.050000000745058,0.0479140393435955,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8471374511719,0.8924693465232849,0.161997377872467,0.113376572728157,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.6935326457023621,0.0747050791978836,0.071277305483818,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8344599008560181,0.1319073736667633,0.5938611030578613,287.8476257324219,287.8500061035156,288.01666259765625,285.1998291015625,288.0123596191406,297.54571533203125,287.8573303222656,1.0,0.2273489832878112,1.0,1.0,0.0,1.0,-1.2074596881866455,1.20745849609375,1.260031012861873e-06,0.9194543957710266,0.0,0.0,0.0,23.16217613220215,25.0,131.9920654296875,-0.0,147.97422790527344,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94305419921875,0.9766439199447632,0.2052880376577377,0.1838140338659286,295.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9312744140625,0.6105893850326538,0.050000000745058,0.0478970408439636,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94207763671875,0.9005680680274963,0.1634296178817749,0.1143605932593345,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364318847656,0.6981520652770996,0.0748121365904808,0.0713501125574112,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94097900390625,0.8408119082450867,0.1327989250421524,0.597747802734375,287.94256591796875,287.95001220703125,288.1099853515625,285.2218017578125,288.105712890625,297.5507202148437,287.95220947265625,1.0,0.2283780872821808,1.0,1.0,0.0,1.0,-1.2183306217193604,1.2183294296264648,1.2795168231605205e-06,0.9281770586967468,0.0,0.0,0.0,22.89368438720703,25.0,131.86245727539062,-0.0,150.5817108154297,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94305419921875,0.9766439199447632,0.2052880376577377,0.1838140338659286,295.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9312744140625,0.6105893850326538,0.050000000745058,0.0478970408439636,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94207763671875,0.9005680680274963,0.1634296178817749,0.1143605932593345,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364318847656,0.6981520652770996,0.0748121365904808,0.0713501125574112,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94097900390625,0.8408119082450867,0.1327989250421524,0.597747802734375,287.94256591796875,287.95001220703125,288.1099853515625,285.2218017578125,288.105712890625,297.5507202148437,287.95220947265625,1.0,0.2283780872821808,1.0,1.0,0.0,1.0,-1.2183306217193604,1.2183294296264648,1.2795168231605205e-06,0.9281770586967468,0.0,0.0,0.0,22.89368438720703,25.0,131.86245727539062,-0.0,150.5817108154297,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380249023437,0.9881527423858644,0.2101571410894394,0.1881295591592788,295.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0261535644531,0.614164412021637,0.050000000745058,0.0478810369968414,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0370178222656,0.9088128209114076,0.1648755520582199,0.1153554916381836,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.03131103515625,0.7028195858001709,0.0749609768390655,0.0714652612805366,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.035888671875,0.8472194075584412,0.1337178647518158,0.6017616391181946,288.0374755859375,288.04998779296875,288.2033386230469,285.2417907714844,288.1990966796875,297.55615234375,288.0470275878906,1.0,0.2295226007699966,1.0,1.0,0.0,1.0,-1.2296417951583862,1.2296404838562012,1.2999846603634069e-06,0.9372310638427734,0.0,0.0,0.0,22.658138275146484,25.0,131.7989044189453,-0.0,153.42825317382812,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380249023437,0.9881527423858644,0.2101571410894394,0.1881295591592788,295.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0261535644531,0.614164412021637,0.050000000745058,0.0478810369968414,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0370178222656,0.9088128209114076,0.1648755520582199,0.1153554916381836,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.03131103515625,0.7028195858001709,0.0749609768390655,0.0714652612805366,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.035888671875,0.8472194075584412,0.1337178647518158,0.6017616391181946,288.0374755859375,288.04998779296875,288.2033386230469,285.2417907714844,288.1990966796875,297.55615234375,288.0470275878906,1.0,0.2295226007699966,1.0,1.0,0.0,1.0,-1.2296417951583862,1.2296404838562012,1.2999846603634069e-06,0.9372310638427734,0.0,0.0,0.0,22.658138275146484,25.0,131.7989044189453,-0.0,153.42825317382812,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08551025390625,0.9933977127075196,0.2126389592885971,0.1903330385684967,295.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0735778808594,0.6158648729324341,0.050000000745058,0.0478734038770198,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.08447265625,0.9131307005882264,0.1656031310558319,0.1158564761281013,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0787658691406,0.7051569819450378,0.0750495195388794,0.0715368837118148,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0833435058594,0.8504412770271301,0.1341869235038757,0.6038143634796143,288.0849304199219,288.04998779296875,288.25,285.2510986328125,288.24578857421875,297.5589599609375,288.0944519042969,1.0,0.2301328927278518,1.0,1.0,0.0,1.0,-1.235428810119629,1.2354274988174438,1.3105303651173017e-06,0.9418519139289856,0.0,0.0,0.0,22.55220031738281,25.0,131.7809295654297,-0.0,154.93251037597656,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13299560546875,0.9952012300491332,0.2151909321546554,0.1912479698657989,295.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1210327148437,0.6163438558578491,0.050000000745058,0.0478712320327758,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1319580078125,0.9154728651046752,0.1663321852684021,0.11636333912611,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.126220703125,0.7060472369194031,0.0751454606652259,0.0716222301125526,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1308288574219,0.8520560264587402,0.1346606612205505,0.6059191226959229,288.1324157714844,288.1499938964844,288.2966613769531,285.2599792480469,288.2924499511719,297.5619506835937,288.1418762207031,1.0,0.2307316958904266,1.0,1.0,0.0,1.0,-1.2398841381072998,1.2398828268051147,1.3187111562729117e-06,0.945436716079712,0.0,0.0,0.0,22.56534576416016,25.0,131.7611083984375,-0.0,156.2832489013672,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2160949707031,0.98710834980011,0.2205524444580078,0.1883057355880737,295.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20428466796875,0.6131820678710938,0.050000000745058,0.0478853210806846,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21514892578125,0.9127578735351562,0.167616069316864,0.1172690391540527,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20947265625,0.7028037905693054,0.0753289759159088,0.0718040168285369,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.21405029296875,0.8495157957077026,0.1355150789022445,0.6097747087478638,288.2156066894531,288.1499938964844,288.3788146972656,285.274658203125,288.3746032714844,297.5707397460937,288.2249450683594,1.0,0.231599360704422,1.0,1.0,0.0,1.0,-1.2421976327896118,1.2421963214874268,1.3229171145212604e-06,0.9472332000732422,0.0,0.0,0.0,22.95639419555664,25.0,131.36904907226562,-0.0,157.82139587402344,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2273864746094,0.9856452345848083,0.2213728427886963,0.1877460181713104,295.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156066894531,0.6126956343650818,0.050000000745058,0.0478874891996383,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264709472656,0.9123125672340392,0.167791798710823,0.1173930242657661,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2207946777344,0.7023116946220398,0.0753562450408935,0.0718308389186859,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2253723144531,0.8491144776344299,0.1356354653835296,0.6103153824806213,288.2268981933594,288.25,288.3900146484375,285.2765808105469,288.38580322265625,297.5722961425781,288.2362365722656,1.0,0.2317033410072326,1.0,1.0,0.0,1.0,-1.2423630952835083,1.2423617839813232,1.3232131550466877e-06,0.9473556280136108,0.0,0.0,0.0,23.01363945007324,25.0,131.30770874023438,-0.0,157.991943359375,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.979694962501526,0.228696122765541,0.1847353130578994,295.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.6117055416107178,0.050000000745058,0.0478918738663196,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.913682460784912,0.1692698448896408,0.1184231489896774,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.7019447684288025,0.0756155923008918,0.072066456079483,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3193359375,0.8498855829238892,0.136687770485878,0.6149556636810303,288.32086181640625,288.3500061035156,288.4833374023437,285.291748046875,288.4791564941406,297.5872497558594,288.3301696777344,1.0,0.2325526922941208,1.0,1.0,0.0,1.0,-1.2468827962875366,1.2468814849853516,1.3314746638570796e-06,0.950886070728302,0.0,0.0,0.0,23.19188117980957,28.0,130.97479248046875,-0.0,159.61167907714844,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.979694962501526,0.228696122765541,0.1847353130578994,295.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.6117055416107178,0.050000000745058,0.0478918738663196,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.913682460784912,0.1692698448896408,0.1184231489896774,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.7019447684288025,0.0756155923008918,0.072066456079483,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3193359375,0.8498855829238892,0.136687770485878,0.6149556636810303,288.32086181640625,288.3500061035156,288.4833374023437,285.291748046875,288.4791564941406,297.5872497558594,288.3301696777344,1.0,0.2325526922941208,1.0,1.0,0.0,1.0,-1.2468827962875366,1.2468814849853516,1.3314746638570796e-06,0.950886070728302,0.0,0.0,0.0,23.19188117980957,28.0,130.97479248046875,-0.0,159.61167907714844,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41552734375,0.9814988970756532,0.2358474284410476,0.1880282014608383,295.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037475585937,0.6092855334281921,0.050000000745058,0.0479025989770889,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147033691406,0.9127890467643738,0.1707741320133209,0.1194763332605362,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40899658203125,0.7001346945762634,0.0759366527199745,0.0723664611577987,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4136047363281,0.8489715456962585,0.1378050297498703,0.6199589967727661,288.41510009765625,288.45001220703125,288.57666015625,285.3056945800781,288.572509765625,297.6004943847656,288.4244079589844,1.0,0.2346968650817871,1.0,1.0,0.0,1.0,-1.257416605949402,1.2574152946472168,1.3510190228771537e-06,0.9592955112457277,0.0,0.0,0.0,23.624868392944336,31.0,131.1148681640625,-0.0,163.91510009765625,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41552734375,0.9814988970756532,0.2358474284410476,0.1880282014608383,295.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037475585937,0.6092855334281921,0.050000000745058,0.0479025989770889,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147033691406,0.9127890467643738,0.1707741320133209,0.1194763332605362,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40899658203125,0.7001346945762634,0.0759366527199745,0.0723664611577987,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4136047363281,0.8489715456962585,0.1378050297498703,0.6199589967727661,288.41510009765625,288.45001220703125,288.57666015625,285.3056945800781,288.572509765625,297.6004943847656,288.4244079589844,1.0,0.2346968650817871,1.0,1.0,0.0,1.0,-1.257416605949402,1.2574152946472168,1.3510190228771537e-06,0.9592955112457277,0.0,0.0,0.0,23.624868392944336,31.0,131.1148681640625,-0.0,163.91510009765625,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.51031494140625,0.98467755317688,0.2422811836004257,0.1943362951278686,295.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49835205078125,0.6046274900436401,0.050000000745058,0.0479237250983715,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5093994140625,0.9084612131118774,0.1723008304834365,0.1205533817410469,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036926269531,0.695975124835968,0.076309248805046,0.0727288722991943,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.50830078125,0.8453247547149658,0.138940542936325,0.6251443028450012,288.50982666015625,288.54998779296875,288.6700134277344,285.318603515625,288.6658935546875,297.6091613769531,288.5190734863281,1.0,0.2379295825958252,1.0,1.0,0.0,1.0,-1.2729642391204834,1.2729629278182983,1.3802468856738417e-06,0.9717463254928588,0.0,0.0,0.0,24.4016170501709,34.0,131.4861602783203,-0.0,170.48037719726562,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.51031494140625,0.98467755317688,0.2422811836004257,0.1943362951278686,295.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49835205078125,0.6046274900436401,0.050000000745058,0.0479237250983715,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5093994140625,0.9084612131118774,0.1723008304834365,0.1205533817410469,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036926269531,0.695975124835968,0.076309248805046,0.0727288722991943,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.50830078125,0.8453247547149658,0.138940542936325,0.6251443028450012,288.50982666015625,288.54998779296875,288.6700134277344,285.318603515625,288.6658935546875,297.6091613769531,288.5190734863281,1.0,0.2379295825958252,1.0,1.0,0.0,1.0,-1.2729642391204834,1.2729629278182983,1.3802468856738417e-06,0.9717463254928588,0.0,0.0,0.0,24.4016170501709,34.0,131.4861602783203,-0.0,170.48037719726562,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5578918457031,0.9866312146186828,0.2452119588851928,0.1986042708158493,295.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.6014588475227356,0.050000000745058,0.0479384772479534,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5569152832031,0.9051562547683716,0.1730714291334152,0.1211002022027969,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5511779785156,0.6930333971977234,0.0765099078416824,0.0729292705655098,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5558166503906,0.8425120711326599,0.1395046114921569,0.627752423286438,288.5573425292969,288.54998779296875,288.7166748046875,285.3247375488281,288.7126159667969,297.6117248535156,288.5665283203125,1.0,0.2399021089076995,1.0,1.0,0.0,1.0,-1.282131910324097,1.282130479812622,1.3976554100736394e-06,0.9790643453598022,0.0,0.0,0.0,24.918811798095703,34.0,131.69285583496094,-0.0,174.54928588867188,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6055603027344,0.9886913299560548,0.2479568123817443,0.2035134136676788,295.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933837890625,0.5977935791015625,0.050000000745058,0.0479559414088726,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044921875,0.9013158679008484,0.1738465130329132,0.1216522008180618,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987854003906,0.6896041035652161,0.07671769708395,0.0731398984789848,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6034240722656,0.8391488790512085,0.1400628238916397,0.6303519010543823,288.6049499511719,288.6499938964844,288.7633361816406,285.3306884765625,288.7593078613281,297.6132202148437,288.6141052246094,1.0,0.2420825660228729,1.0,1.0,0.0,1.0,-1.292080640792847,1.292079210281372,1.4166795381242991e-06,0.986970067024231,0.0,0.0,0.0,25.51753044128418,25.0,131.8983612060547,-0.0,179.1072540283203,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7006530761719,0.9874204397201538,0.2541808784008026,0.2004299610853195,295.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6885986328125,0.6000982522964478,0.050000000745058,0.0479448102414608,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.69970703125,0.9074503183364868,0.1753957420587539,0.1227245181798935,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.69403076171875,0.6934846639633179,0.0771329328417778,0.0735211446881294,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986083984375,0.8440053462982178,0.1411591470241546,0.6352278590202332,288.7001037597656,288.75,288.8566589355469,285.3421325683594,288.8526611328125,297.61920166015625,288.70904541015625,1.0,0.2418695986270904,1.0,1.0,0.0,1.0,-1.2959753274917605,1.2959738969802856,1.4241094277167576e-06,0.9899933338165284,0.0,0.0,0.0,25.296571731567383,28.0,131.6700439453125,-0.0,179.9032745361328,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7006530761719,0.9874204397201538,0.2541808784008026,0.2004299610853195,295.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6885986328125,0.6000982522964478,0.050000000745058,0.0479448102414608,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.69970703125,0.9074503183364868,0.1753957420587539,0.1227245181798935,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.69403076171875,0.6934846639633179,0.0771329328417778,0.0735211446881294,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986083984375,0.8440053462982178,0.1411591470241546,0.6352278590202332,288.7001037597656,288.75,288.8566589355469,285.3421325683594,288.8526611328125,297.61920166015625,288.70904541015625,1.0,0.2418695986270904,1.0,1.0,0.0,1.0,-1.2959753274917605,1.2959738969802856,1.4241094277167576e-06,0.9899933338165284,0.0,0.0,0.0,25.296571731567383,28.0,131.6700439453125,-0.0,179.9032745361328,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.794677734375,0.9872103929519652,0.2619281113147735,0.1999375820159912,295.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826843261719,0.6004652380943298,0.050000000745058,0.0479430221021175,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.79376220703125,0.9109867811203004,0.1769818365573883,0.1238218322396278,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.78814697265625,0.6953139305114746,0.0775967389345169,0.0739426165819168,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7926940917969,0.8466305136680603,0.1423317939043045,0.6403681635856628,288.7941589355469,288.8500061035156,288.95001220703125,285.3531494140625,288.9460144042969,297.63262939453125,288.8031311035156,1.0,0.2431839406490326,1.0,1.0,0.0,1.0,-1.3033688068389893,1.3033673763275146,1.43820500397851e-06,0.9956433176994324,0.0,0.0,0.0,25.36405372619629,31.0,131.24215698242188,-0.0,182.5087127685547,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.794677734375,0.9872103929519652,0.2619281113147735,0.1999375820159912,295.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7826843261719,0.6004652380943298,0.050000000745058,0.0479430221021175,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.79376220703125,0.9109867811203004,0.1769818365573883,0.1238218322396278,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.78814697265625,0.6953139305114746,0.0775967389345169,0.0739426165819168,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7926940917969,0.8466305136680603,0.1423317939043045,0.6403681635856628,288.7941589355469,288.8500061035156,288.95001220703125,285.3531494140625,288.9460144042969,297.63262939453125,288.8031311035156,1.0,0.2431839406490326,1.0,1.0,0.0,1.0,-1.3033688068389893,1.3033673763275146,1.43820500397851e-06,0.9956433176994324,0.0,0.0,0.0,25.36405372619629,31.0,131.24215698242188,-0.0,182.5087127685547,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.88922119140625,0.988692045211792,0.2694514393806457,0.2035143822431564,295.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8771057128906,0.5977922677993774,0.050000000745058,0.0479557663202285,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8882751464844,0.9099334478378296,0.1786038279533386,0.1249565184116363,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8826599121094,0.6939382553100586,0.078122079372406,0.0744379013776779,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.88720703125,0.845650851726532,0.143566220998764,0.6459088325500488,288.888671875,288.95001220703125,289.0433349609375,285.3639831542969,289.03936767578125,297.6439208984375,288.8975830078125,1.0,0.2456925809383392,1.0,1.0,0.0,1.0,-1.316283106803894,1.3162816762924194,1.4632745433118544e-06,1.0057615041732788,0.0,0.0,0.0,25.89076042175293,34.0,131.3634796142578,-0.0,188.0368194580078,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.88922119140625,0.988692045211792,0.2694514393806457,0.2035143822431564,295.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8771057128906,0.5977922677993774,0.050000000745058,0.0479557663202285,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8882751464844,0.9099334478378296,0.1786038279533386,0.1249565184116363,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8826599121094,0.6939382553100586,0.078122079372406,0.0744379013776779,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.88720703125,0.845650851726532,0.143566220998764,0.6459088325500488,288.888671875,288.95001220703125,289.0433349609375,285.3639831542969,289.03936767578125,297.6439208984375,288.8975830078125,1.0,0.2456925809383392,1.0,1.0,0.0,1.0,-1.316283106803894,1.3162816762924194,1.4632745433118544e-06,1.0057615041732788,0.0,0.0,0.0,25.89076042175293,34.0,131.3634796142578,-0.0,188.0368194580078,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9841003417969,0.991180658340454,0.2764401733875274,0.2101722061634063,295.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97186279296875,0.5927796363830566,0.050000000745058,0.0479803532361984,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.98309326171875,0.9054988622665404,0.180259570479393,0.1261237263679504,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9775085449219,0.6901676654815674,0.0786976814270019,0.0749960839748382,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820251464844,0.8419179320335388,0.1448214650154113,0.6516412496566772,288.9835205078125,289.04998779296875,289.1366577148437,285.3748474121094,289.1327514648437,297.6513977050781,288.9923400878906,1.0,0.2492265850305557,1.0,1.0,0.0,1.0,-1.333255171775818,1.3332536220550537,1.4968578625484952e-06,1.019274115562439,0.0,0.0,0.0,26.789480209350582,37.0,131.64700317382812,-0.0,195.9200439453125,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9841003417969,0.991180658340454,0.2764401733875274,0.2101722061634063,295.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97186279296875,0.5927796363830566,0.050000000745058,0.0479803532361984,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.98309326171875,0.9054988622665404,0.180259570479393,0.1261237263679504,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9775085449219,0.6901676654815674,0.0786976814270019,0.0749960839748382,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820251464844,0.8419179320335388,0.1448214650154113,0.6516412496566772,288.9835205078125,289.04998779296875,289.1366577148437,285.3748474121094,289.1327514648437,297.6513977050781,288.9923400878906,1.0,0.2492265850305557,1.0,1.0,0.0,1.0,-1.333255171775818,1.3332536220550537,1.4968578625484952e-06,1.019274115562439,0.0,0.0,0.0,26.789480209350582,37.0,131.64700317382812,-0.0,195.9200439453125,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0317077636719,0.9926127195358276,0.2797088623046875,0.2144848406314849,295.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0193786621094,0.5895028114318848,0.050000000745058,0.0479969233274459,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0306396484375,0.9023287296295166,0.1810994893312454,0.1267189532518386,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0250549316406,0.6875162124633789,0.0789997652173042,0.0752941742539405,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0295715332031,0.8391769528388977,0.1454479396343231,0.6545325517654419,289.03106689453125,289.0226745605469,289.1833190917969,285.3803405761719,289.179443359375,297.6536560058594,289.03985595703125,1.0,0.2513248324394226,1.0,1.0,0.0,1.0,-1.3429943323135376,1.3429927825927734,1.5163874422796653e-06,1.0270599126815796,0.0,0.0,0.0,27.36992835998535,37.0,131.80906677246094,-0.0,200.6743927001953,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
