time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123360,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.079345703125,0.9940631985664368,0.282831072807312,0.2193463593721389,295.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06695556640625,0.5857768654823303,0.050000000745058,0.0480162650346756,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0782470703125,0.8986294865608215,0.1819472163915634,0.1273217052221298,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0726623535156,0.6844344735145569,0.0793092921376228,0.0756027922034263,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0771789550781,0.8359488248825073,0.1460709124803543,0.6574253439903259,289.07867431640625,289.0827941894531,289.2300109863281,285.3859558105469,289.22613525390625,297.655029296875,289.0874328613281,1.0,0.2536161541938782,1.0,1.0,0.0,1.0,-1.3534191846847534,1.3534176349639893,1.5375296698039165e-06,1.0354490280151367,0.0,0.0,0.0,28.034564971923828,40.0,131.96990966796875,-0.0,205.93296813964844,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.17108154296875,0.9966419339179992,0.2884467542171478,0.2299359738826751,295.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.15850830078125,0.5775241851806641,0.050000000745058,0.0480611696839332,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698608398437,0.8901748061180115,0.1835960000753402,0.1284996271133422,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1642761230469,0.6775120496749878,0.0799196884036064,0.0762200430035591,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1687927246094,0.8286013603210449,0.1472532004117965,0.6629605889320374,289.1702880859375,289.0075378417969,289.3196105957031,285.39703369140625,289.3157958984375,297.65545654296875,289.1789245605469,1.0,0.258484423160553,1.0,1.0,0.0,1.0,-1.374983549118042,1.3749819993972778,1.5818387737454032e-06,1.052759289741516,0.0,0.0,0.0,29.53746032714844,40.0,132.25039672851562,-0.0,217.34556579589844,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1748962402344,0.9967384934425354,0.2886707782745361,0.2304066270589828,295.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1623229980469,0.5771526098251343,0.050000000745058,0.0480632632970809,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1736755371094,0.8897897601127625,0.1836653053760528,0.1285492777824401,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1681213378906,0.6771994233131409,0.0799455046653747,0.0762463808059692,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.172607421875,0.8282665014266968,0.1473020315170288,0.6631903648376465,289.17413330078125,289.1009216308594,289.3233337402344,285.39752197265625,289.3195495605469,297.6553955078125,289.1827392578125,1.0,0.2586991190910339,1.0,1.0,0.0,1.0,-1.3759182691574097,1.3759167194366455,1.5837732689760742e-06,1.053504467010498,0.0,0.0,0.0,29.60637283325196,43.0,132.2609100341797,-0.0,217.85646057128903,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2706298828125,0.9987321496009828,0.2940489947795868,0.2427184581756591,295.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.5672760009765625,0.050000000745058,0.0481214523315429,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.269287109375,0.8795066475868225,0.1854131668806076,0.1298058778047561,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637634277344,0.6689140796661377,0.0806039050221443,0.0769209191203117,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.8192395567893982,0.14851114153862,0.6689115166664124,289.269775390625,289.1153259277344,289.4166564941406,285.4097900390625,289.4129333496094,297.65264892578125,289.2782592773437,1.0,0.2643267214298248,1.0,1.0,0.0,1.0,-1.3999528884887695,1.3999512195587158,1.633890292396245e-06,1.072499394416809,0.0,0.0,0.0,31.48933982849121,31.0,132.48365783691406,-0.0,231.47634887695312,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2706298828125,0.9987321496009828,0.2940489947795868,0.2427184581756591,295.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.5672760009765625,0.050000000745058,0.0481214523315429,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.269287109375,0.8795066475868225,0.1854131668806076,0.1298058778047561,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637634277344,0.6689140796661377,0.0806039050221443,0.0769209191203117,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.8192395567893982,0.14851114153862,0.6689115166664124,289.269775390625,289.1153259277344,289.4166564941406,285.4097900390625,289.4129333496094,297.65264892578125,289.2782592773437,1.0,0.2643267214298248,1.0,1.0,0.0,1.0,-1.3999528884887695,1.3999512195587158,1.633890292396245e-06,1.072499394416809,0.0,0.0,0.0,31.48933982849121,31.0,132.48365783691406,-0.0,231.47634887695312,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3660583496094,0.998363733291626,0.300350159406662,0.2398903965950012,295.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534545898437,0.5695712566375732,0.050000000745058,0.0481073521077632,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.36480712890625,0.8853732347488403,0.1871747374534607,0.1310218572616577,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.359375,0.6732369661331177,0.0812952890992164,0.0775519534945488,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36376953125,0.8238638043403625,0.1497012376785278,0.6741780042648315,289.3652648925781,289.1260070800781,289.510009765625,285.4230041503906,289.5062866210937,297.6527404785156,289.37353515625,1.0,0.2641140520572662,1.0,1.0,0.0,1.0,-1.405094861984253,1.4050931930541992,1.6445496839878615e-06,1.07636296749115,0.0,0.0,0.0,31.217517852783203,34.0,132.0583038330078,-0.0,232.83042907714844,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3660583496094,0.998363733291626,0.300350159406662,0.2398903965950012,295.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534545898437,0.5695712566375732,0.050000000745058,0.0481073521077632,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.36480712890625,0.8853732347488403,0.1871747374534607,0.1310218572616577,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.359375,0.6732369661331177,0.0812952890992164,0.0775519534945488,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36376953125,0.8238638043403625,0.1497012376785278,0.6741780042648315,289.3652648925781,289.1260070800781,289.510009765625,285.4230041503906,289.5062866210937,297.6527404785156,289.37353515625,1.0,0.2641140520572662,1.0,1.0,0.0,1.0,-1.405094861984253,1.4050931930541992,1.6445496839878615e-06,1.07636296749115,0.0,0.0,0.0,31.217517852783203,34.0,132.0583038330078,-0.0,232.83042907714844,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.9982462525367736,0.3084838986396789,0.2390644550323486,295.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476623535156,0.570238471031189,0.050000000745058,0.0481032840907573,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.458984375,0.8891645669937134,0.1889950037002563,0.1322757601737976,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45361328125,0.6760897636413574,0.0820650085806846,0.0782543942332267,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4579467773437,0.8267620801925659,0.1509983986616134,0.6798248291015625,289.4594116210937,289.1329345703125,289.60333251953125,285.4374084472656,289.5996398925781,297.6634216308594,289.4676818847656,1.0,0.2654944658279419,1.0,1.0,0.0,1.0,-1.4132177829742432,1.4132161140441897,1.6613543039056822e-06,1.082336664199829,0.0,0.0,0.0,31.24513816833496,37.0,131.4320831298828,-0.0,236.08987426757807,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.9982462525367736,0.3084838986396789,0.2390644550323486,295.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476623535156,0.570238471031189,0.050000000745058,0.0481032840907573,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.458984375,0.8891645669937134,0.1889950037002563,0.1322757601737976,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45361328125,0.6760897636413574,0.0820650085806846,0.0782543942332267,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4579467773437,0.8267620801925659,0.1509983986616134,0.6798248291015625,289.4594116210937,289.1329345703125,289.60333251953125,285.4374084472656,289.5996398925781,297.6634216308594,289.4676818847656,1.0,0.2654944658279419,1.0,1.0,0.0,1.0,-1.4132177829742432,1.4132161140441897,1.6613543039056822e-06,1.082336664199829,0.0,0.0,0.0,31.24513816833496,37.0,131.4320831298828,-0.0,236.08987426757807,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5074157714844,0.9983946681022644,0.3126147389411926,0.2401126027107238,295.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.494873046875,0.5693910717964172,0.050000000745058,0.0481083542108535,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5062255859375,0.8895153999328613,0.1899298280477523,0.132925808429718,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5008850097656,0.6763782501220703,0.0824807360768318,0.078643262386322,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.50518798828125,0.8269501328468323,0.151686355471611,0.6828798055648804,289.50665283203125,289.0899963378906,289.6499938964844,285.4451599121094,289.6463317871094,297.6690368652344,289.514892578125,1.0,0.2666375637054443,1.0,1.0,0.0,1.0,-1.4193955659866333,1.4193938970565796,1.6743884998504657e-06,1.0870599746704102,0.0,0.0,0.0,31.4775390625,37.0,131.3871307373047,-0.0,239.1005249023437,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5546875,0.99862539768219,0.3167033195495605,0.2418553382158279,295.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5421142578125,0.5679773688316345,0.050000000745058,0.0481169149279594,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5534973144531,0.8891239166259766,0.1908791214227676,0.1335889548063278,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54815673828125,0.6761247515678406,0.0829144045710563,0.0790533646941185,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5524597167969,0.8265293836593628,0.1523920595645904,0.6860434412956238,289.5539245605469,289.1361389160156,289.6966552734375,285.4532775878906,289.6930236816406,297.6741943359375,289.5621337890625,1.0,0.2680469155311584,1.0,1.0,0.0,1.0,-1.4265830516815186,1.4265813827514648,1.689753162281704e-06,1.0926711559295654,0.0,0.0,0.0,31.818681716918945,40.0,131.4069366455078,-0.0,242.80458068847656,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6494445800781,0.9990000128746032,0.3246628940105438,0.2471666783094406,295.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6367492675781,0.5636329054832458,0.050000000745058,0.0481439754366874,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6482238769531,0.8863524198532104,0.1928170025348663,0.1349511444568634,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6429443359375,0.6741647720336914,0.0838301554322242,0.0799314901232719,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6471862792969,0.8240303993225098,0.1538382619619369,0.6926060318946838,289.6486511230469,288.9612121582031,289.7900085449219,285.4708251953125,289.786376953125,297.6826171875,289.65679931640625,1.0,0.271575391292572,1.0,1.0,0.0,1.0,-1.4435575008392334,1.4435558319091797,1.7267270777665544e-06,1.106241226196289,0.0,0.0,0.0,32.80764389038086,43.0,131.5584259033203,-0.0,252.1361541748047,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6494445800781,0.9990000128746032,0.3246628940105438,0.2471666783094406,295.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6367492675781,0.5636329054832458,0.050000000745058,0.0481439754366874,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6482238769531,0.8863524198532104,0.1928170025348663,0.1349511444568634,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6429443359375,0.6741647720336914,0.0838301554322242,0.0799314901232719,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6471862792969,0.8240303993225098,0.1538382619619369,0.6926060318946838,289.6486511230469,288.9612121582031,289.7900085449219,285.4708251953125,289.786376953125,297.6826171875,289.65679931640625,1.0,0.271575391292572,1.0,1.0,0.0,1.0,-1.4435575008392334,1.4435558319091797,1.7267270777665544e-06,1.106241226196289,0.0,0.0,0.0,32.80764389038086,43.0,131.5584259033203,-0.0,252.1361541748047,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7444152832031,0.9990000128746032,0.3322949111461639,0.2544567584991455,295.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7316589355469,0.5575960278511047,0.050000000745058,0.0481835454702377,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7431640625,0.8813676834106445,0.1948015689849853,0.1363560110330581,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7379150390625,0.6705899834632874,0.0848025158047676,0.0808776468038559,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7421264648437,0.8196240067481995,0.1553077846765518,0.6993600130081177,289.7435913085937,288.7900085449219,289.8833312988281,285.4903259277344,289.8797607421875,297.6881103515625,289.75164794921875,1.0,0.275896281003952,1.0,1.0,0.0,1.0,-1.4632858037948608,1.4632840156555176,1.7704251149552874e-06,1.1220767498016355,0.0,0.0,0.0,34.1695556640625,46.0,131.76504516601562,-0.0,263.76190185546875,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7444152832031,0.9990000128746032,0.3322949111461639,0.2544567584991455,295.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7316589355469,0.5575960278511047,0.050000000745058,0.0481835454702377,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7431640625,0.8813676834106445,0.1948015689849853,0.1363560110330581,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7379150390625,0.6705899834632874,0.0848025158047676,0.0808776468038559,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7421264648437,0.8196240067481995,0.1553077846765518,0.6993600130081177,289.7435913085937,288.7900085449219,289.8833312988281,285.4903259277344,289.8797607421875,297.6881103515625,289.75164794921875,1.0,0.275896281003952,1.0,1.0,0.0,1.0,-1.4632858037948608,1.4632840156555176,1.7704251149552874e-06,1.1220767498016355,0.0,0.0,0.0,34.1695556640625,46.0,131.76504516601562,-0.0,263.76190185546875,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.839599609375,0.9990000128746032,0.3396291136741638,0.2632106840610504,295.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82672119140625,0.5503069162368774,0.050000000745058,0.0482347570359706,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8382873535156,0.8747478127479553,0.196829617023468,0.1378002017736435,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8331298828125,0.6658354997634888,0.0858260691165924,0.0818850770592689,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8372497558594,0.8136703968048096,0.156786173582077,0.7062215805053711,289.8387145996094,288.6225280761719,289.9766540527344,285.5120544433594,289.97314453125,297.6909484863281,289.8466796875,1.0,0.2808517217636108,1.0,1.0,0.0,1.0,-1.4850358963012695,1.4850339889526367,1.8194350559497248e-06,1.1395398378372192,0.0,0.0,0.0,35.8700065612793,49.0,131.9604949951172,-0.0,277.4144592285156,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.839599609375,0.9990000128746032,0.3396291136741638,0.2632106840610504,295.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82672119140625,0.5503069162368774,0.050000000745058,0.0482347570359706,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8382873535156,0.8747478127479553,0.196829617023468,0.1378002017736435,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8331298828125,0.6658354997634888,0.0858260691165924,0.0818850770592689,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8372497558594,0.8136703968048096,0.156786173582077,0.7062215805053711,289.8387145996094,288.6225280761719,289.9766540527344,285.5120544433594,289.97314453125,297.6909484863281,289.8466796875,1.0,0.2808517217636108,1.0,1.0,0.0,1.0,-1.4850358963012695,1.4850339889526367,1.8194350559497248e-06,1.1395398378372192,0.0,0.0,0.0,35.8700065612793,49.0,131.9604949951172,-0.0,277.4144592285156,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349060058594,0.9990000128746032,0.3467245697975158,0.2730481326580047,295.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.92193603515625,0.5422980785369873,0.050000000745058,0.0482961013913154,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9335327148437,0.8671671748161316,0.1988995522260666,0.139281153678894,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9284362792969,0.6604121923446655,0.0868974477052688,0.0829484835267067,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9325256347656,0.8065170645713806,0.1582684069871902,0.7131509780883789,289.9339904785156,288.45880126953125,290.07000732421875,285.5362854003906,290.0665588378906,297.6917724609375,289.9418640136719,1.0,0.2862977683544159,1.0,1.0,0.0,1.0,-1.5082919597625732,1.50829017162323,1.8727065480561576e-06,1.158120036125183,0.0,0.0,0.0,37.86075210571289,52.0,132.1161346435547,-0.0,292.861328125,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349060058594,0.9990000128746032,0.3467245697975158,0.2730481326580047,295.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.92193603515625,0.5422980785369873,0.050000000745058,0.0482961013913154,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9335327148437,0.8671671748161316,0.1988995522260666,0.139281153678894,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9284362792969,0.6604121923446655,0.0868974477052688,0.0829484835267067,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9325256347656,0.8065170645713806,0.1582684069871902,0.7131509780883789,289.9339904785156,288.45880126953125,290.07000732421875,285.5362854003906,290.0665588378906,297.6917724609375,289.9418640136719,1.0,0.2862977683544159,1.0,1.0,0.0,1.0,-1.5082919597625732,1.50829017162323,1.8727065480561576e-06,1.158120036125183,0.0,0.0,0.0,37.86075210571289,52.0,132.1161346435547,-0.0,292.861328125,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.9990000128746032,0.3501976132392883,0.2783088684082031,295.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696044921875,0.538194477558136,0.050000000745058,0.048329934477806,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.981201171875,0.8632254004478455,0.1999501883983612,0.1400348246097564,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.97613525390625,0.6576077938079834,0.0874505713582038,0.0834999158978462,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801940917969,0.8026120066642761,0.1590110659599304,0.7166368961334229,289.9816589355469,288.4186706542969,290.1166687011719,285.5494079589844,290.1132507324219,297.6915588378906,289.9894714355469,1.0,0.2891675531864166,1.0,1.0,0.0,1.0,-1.520399570465088,1.520397663116455,1.900783672681428e-06,1.167744755744934,0.0,0.0,0.0,38.94727325439453,52.0,132.17835998535156,-0.0,301.2058410644531,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303039550781,0.9990000128746032,0.3536268174648285,0.283756285905838,295.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.01727294921875,0.5340888500213623,0.050000000745058,0.0483656488358974,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02886962890625,0.8592559099197388,0.2010114192962646,0.1407972276210785,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238647460937,0.6547967195510864,0.0880153328180313,0.0840642526745796,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0278625488281,0.798629641532898,0.1597551107406616,0.7201371192932129,290.02935791015625,288.2987976074219,290.163330078125,285.5632629394531,290.1599426269531,297.6910400390625,290.037109375,1.0,0.2921189367771148,1.0,1.0,0.0,1.0,-1.5327768325805664,1.532774806022644,1.929732434291509e-06,1.1775535345077517,0.0,0.0,0.0,40.08816146850586,55.0,132.23062133789062,-0.0,309.94024658203125,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257629394531,0.9990000128746032,0.3603777587413788,0.2950706481933594,295.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.5260294079780579,0.050000000745058,0.0484420508146286,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1242980957031,0.851405918598175,0.2031657844781875,0.1423477530479431,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1193542480469,0.6492822170257568,0.0891793593764305,0.0852305218577385,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.123291015625,0.7906222343444824,0.1612490564584732,0.7271842360496521,290.1247863769531,288.1425476074219,290.25665283203125,285.59326171875,290.2533264160156,297.6892395019531,290.1324157714844,1.0,0.2982168197631836,1.0,1.0,0.0,1.0,-1.558173418045044,1.5581713914871216,1.989942120417254e-06,1.1976120471954346,0.0,0.0,0.0,42.513633728027344,43.0,132.30557250976562,-0.0,328.4898986816406,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257629394531,0.9990000128746032,0.3603777587413788,0.2950706481933594,295.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.5260294079780579,0.050000000745058,0.0484420508146286,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1242980957031,0.851405918598175,0.2031657844781875,0.1423477530479431,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1193542480469,0.6492822170257568,0.0891793593764305,0.0852305218577385,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.123291015625,0.7906222343444824,0.1612490564584732,0.7271842360496521,290.1247863769531,288.1425476074219,290.25665283203125,285.59326171875,290.2533264160156,297.6892395019531,290.1324157714844,1.0,0.2982168197631836,1.0,1.0,0.0,1.0,-1.558173418045044,1.5581713914871216,1.989942120417254e-06,1.1976120471954346,0.0,0.0,0.0,42.513633728027344,43.0,132.30557250976562,-0.0,328.4898986816406,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2210693359375,0.9990000128746032,0.3680252730846405,0.2926727831363678,295.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080383300781,0.5276843309402466,0.050000000745058,0.0484254546463489,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2196350097656,0.8565889596939087,0.2053472399711609,0.143851563334465,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.6538525223731995,0.0903709009289741,0.0863348990678787,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2186584472656,0.795312225818634,0.1627519875764846,0.7338109612464905,290.2200927734375,287.989990234375,290.3500061035156,285.6266174316406,290.3466796875,297.69158935546875,290.2275390625,1.0,0.2984522879123688,1.0,1.0,0.0,1.0,-1.5663753747940063,1.5663734674453735,2.0097243123018416e-06,1.2041646242141724,0.0,0.0,0.0,42.25669097900391,46.0,131.943359375,-0.0,331.8226013183594,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2210693359375,0.9990000128746032,0.3680252730846405,0.2926727831363678,295.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080383300781,0.5276843309402466,0.050000000745058,0.0484254546463489,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2196350097656,0.8565889596939087,0.2053472399711609,0.143851563334465,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.6538525223731995,0.0903709009289741,0.0863348990678787,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2186584472656,0.795312225818634,0.1627519875764846,0.7338109612464905,290.2200927734375,287.989990234375,290.3500061035156,285.6266174316406,290.3466796875,297.69158935546875,290.2275390625,1.0,0.2984522879123688,1.0,1.0,0.0,1.0,-1.5663753747940063,1.5663734674453735,2.0097243123018416e-06,1.2041646242141724,0.0,0.0,0.0,42.25669097900391,46.0,131.943359375,-0.0,331.8226013183594,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.9990000128746032,0.3775336146354675,0.2915199995040893,295.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30224609375,0.5284897089004517,0.050000000745058,0.0484174899756908,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138427734375,0.861004114151001,0.2079414278268814,0.1455444395542144,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091125488281,0.658215343952179,0.0919875055551529,0.0877011194825172,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128662109375,0.7993675470352173,0.1647302359342575,0.7418351769447327,290.3143005371094,287.8411865234375,290.4433288574219,285.6615295410156,290.4400329589844,297.7061767578125,290.3217163085937,1.0,0.3002994358539581,1.0,1.0,0.0,1.0,-1.5782794952392578,1.5782774686813354,2.038329739662004e-06,1.213382363319397,0.0,0.0,0.0,42.284812927246094,49.0,131.41842651367188,-0.0,337.7942810058594,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.9990000128746032,0.3775336146354675,0.2915199995040893,295.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30224609375,0.5284897089004517,0.050000000745058,0.0484174899756908,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138427734375,0.861004114151001,0.2079414278268814,0.1455444395542144,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091125488281,0.658215343952179,0.0919875055551529,0.0877011194825172,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3128662109375,0.7993675470352173,0.1647302359342575,0.7418351769447327,290.3143005371094,287.8411865234375,290.4433288574219,285.6615295410156,290.4400329589844,297.7061767578125,290.3217163085937,1.0,0.3002994358539581,1.0,1.0,0.0,1.0,-1.5782794952392578,1.5782774686813354,2.038329739662004e-06,1.213382363319397,0.0,0.0,0.0,42.284812927246094,49.0,131.41842651367188,-0.0,337.7942810058594,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.40972900390625,0.9990000128746032,0.3878037333488464,0.2920396029949188,295.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.396728515625,0.5281249284744263,0.050000000745058,0.0484208762645721,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4084167480469,0.8646414279937744,0.2111213207244873,0.1476707011461258,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.40380859375,0.6629182696342468,0.0942466929554939,0.089699663221836,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.407470703125,0.8030046224594116,0.1673910319805145,0.7530681490898132,290.4088439941406,287.6961364746094,290.5366516113281,285.6960754394531,290.5334167480469,297.7271423339844,290.4162292480469,1.0,0.3033628463745117,1.0,1.0,0.0,1.0,-1.5973423719406128,1.5973403453826904,2.0848972326348303e-06,1.2283375263214111,0.0,0.0,0.0,42.748329162597656,52.0,131.47207641601562,-0.0,348.6552734375,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.40972900390625,0.9990000128746032,0.3878037333488464,0.2920396029949188,295.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.396728515625,0.5281249284744263,0.050000000745058,0.0484208762645721,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4084167480469,0.8646414279937744,0.2111213207244873,0.1476707011461258,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.40380859375,0.6629182696342468,0.0942466929554939,0.089699663221836,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.407470703125,0.8030046224594116,0.1673910319805145,0.7530681490898132,290.4088439941406,287.6961364746094,290.5366516113281,285.6960754394531,290.5334167480469,297.7271423339844,290.4162292480469,1.0,0.3033628463745117,1.0,1.0,0.0,1.0,-1.5973423719406128,1.5973403453826904,2.0848972326348303e-06,1.2283375263214111,0.0,0.0,0.0,42.748329162597656,52.0,131.47207641601562,-0.0,348.6552734375,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4571228027344,0.9990000128746032,0.3931269943714142,0.2927740812301636,295.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.444091796875,0.5276122093200684,0.050000000745058,0.0484258010983467,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4558410644531,0.8662295937538147,0.2128742188215255,0.1488600969314575,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4512939453125,0.6653851270675659,0.0955660417675972,0.090894915163517,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.8047072887420654,0.1689168661832809,0.7596500515937805,290.45623779296875,287.6606750488281,290.5833435058594,285.7132263183594,290.5801086425781,297.7388916015625,290.4635925292969,1.0,0.3053075671195984,1.0,1.0,0.0,1.0,-1.608993411064148,1.608991265296936,2.1137093426659703e-06,1.2374961376190186,0.0,0.0,0.0,43.10710144042969,52.0,131.57882690429688,-0.0,355.61279296875,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9990000128746032,0.3985448181629181,0.2938275039196014,295.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.49151611328125,0.5268815755844116,0.050000000745058,0.0484329164028167,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032958984375,0.867625892162323,0.2147169411182403,0.1501180082559585,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49884033203125,0.6678617596626282,0.0969930216670036,0.0922002717852592,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023498535156,0.8062806725502014,0.1705505102872848,0.7667596340179443,290.50372314453125,287.5548095703125,290.6300048828125,285.73028564453125,290.6268005371094,297.75115966796875,290.5110168457031,1.0,0.3075010776519775,1.0,1.0,0.0,1.0,-1.6218783855438232,1.621876239776611,2.145874532288872e-06,1.2476325035095217,0.0,0.0,0.0,43.54878234863281,55.0,131.70997619628906,-0.0,363.5349426269531,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.9990000128746032,0.4096102118492126,0.2968323230743408,295.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58660888671875,0.5248275399208069,0.050000000745058,0.0484534204006195,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984802246094,0.8698372840881348,0.21863654255867,0.1528099775314331,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941772460937,0.6727463603019714,0.10013048350811,0.0950983762741088,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975646972656,0.808967649936676,0.1740946024656295,0.7823213934898376,290.598876953125,287.4172058105469,290.72332763671875,285.7641296386719,290.7201843261719,297.7763671875,290.6061096191406,1.0,0.3125551640987396,1.0,1.0,0.0,1.0,-1.6509032249450684,1.6509010791778564,2.2194735720404424e-06,1.2704805135726929,0.0,0.0,0.0,44.66671752929688,58.0,131.9949188232422,-0.0,382.13671875,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.9990000128746032,0.4096102118492126,0.2968323230743408,295.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58660888671875,0.5248275399208069,0.050000000745058,0.0484534204006195,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984802246094,0.8698372840881348,0.21863654255867,0.1528099775314331,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941772460937,0.6727463603019714,0.10013048350811,0.0950983762741088,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975646972656,0.808967649936676,0.1740946024656295,0.7823213934898376,290.598876953125,287.4172058105469,290.72332763671875,285.7641296386719,290.7201843261719,297.7763671875,290.6061096191406,1.0,0.3125551640987396,1.0,1.0,0.0,1.0,-1.6509032249450684,1.6509010791778564,2.2194735720404424e-06,1.2704805135726929,0.0,0.0,0.0,44.66671752929688,58.0,131.9949188232422,-0.0,382.13671875,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950988769531,0.9990000128746032,0.4209347665309906,0.3008981347084045,295.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6819152832031,0.5221181511878967,0.050000000745058,0.0484815463423728,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69390869140625,0.8713523149490356,0.2228333204984665,0.1557073593139648,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6897888183594,0.6774808764457703,0.1036038845777511,0.0983332172036171,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.8111024498939514,0.1779581159353256,0.7994129061698914,290.6943054199219,287.2833251953125,290.8166809082031,285.797607421875,290.8135681152344,297.80181884765625,290.701416015625,1.0,0.3183862566947937,1.0,1.0,0.0,1.0,-1.6836992502212524,1.683696985244751,2.3045233774610097e-06,1.2963042259216309,0.0,0.0,0.0,46.07140350341797,61.0,132.26283264160156,-0.0,404.2687683105469,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950988769531,0.9990000128746032,0.4209347665309906,0.3008981347084045,295.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6819152832031,0.5221181511878967,0.050000000745058,0.0484815463423728,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69390869140625,0.8713523149490356,0.2228333204984665,0.1557073593139648,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6897888183594,0.6774808764457703,0.1036038845777511,0.0983332172036171,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.8111024498939514,0.1779581159353256,0.7994129061698914,290.6943054199219,287.2833251953125,290.8166809082031,285.797607421875,290.8135681152344,297.80181884765625,290.701416015625,1.0,0.3183862566947937,1.0,1.0,0.0,1.0,-1.6836992502212524,1.683696985244751,2.3045233774610097e-06,1.2963042259216309,0.0,0.0,0.0,46.07140350341797,61.0,132.26283264160156,-0.0,404.2687683105469,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
