time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125460,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7906799316406,0.9990000128746032,0.4324958324432373,0.3058263957500458,295.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774658203125,0.5189399123191833,0.050000000745058,0.0485161878168582,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7895202636719,0.8723353147506714,0.2272820323705673,0.1587884873151779,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7855834960937,0.6820838451385498,0.1073801964521408,0.1018677651882171,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.78863525390625,0.8128252625465393,0.1821029335260391,0.8178309202194214,290.7899169921875,287.1531982421875,290.9100036621094,285.8307189941406,290.906982421875,297.8269958496094,290.7969055175781,1.0,0.3248729109764099,1.0,1.0,0.0,1.0,-1.7197132110595703,1.7197108268737793,2.4002104055398377e-06,1.324656963348389,0.0,0.0,0.0,47.728057861328125,64.0,132.48609924316406,-0.0,429.8038330078125,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7906799316406,0.9990000128746032,0.4324958324432373,0.3058263957500458,295.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774658203125,0.5189399123191833,0.050000000745058,0.0485161878168582,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7895202636719,0.8723353147506714,0.2272820323705673,0.1587884873151779,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7855834960937,0.6820838451385498,0.1073801964521408,0.1018677651882171,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.78863525390625,0.8128252625465393,0.1821029335260391,0.8178309202194214,290.7899169921875,287.1531982421875,290.9100036621094,285.8307189941406,290.906982421875,297.8269958496094,290.7969055175781,1.0,0.3248729109764099,1.0,1.0,0.0,1.0,-1.7197132110595703,1.7197108268737793,2.4002104055398377e-06,1.324656963348389,0.0,0.0,0.0,47.728057861328125,64.0,132.48609924316406,-0.0,429.8038330078125,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88641357421875,0.9990000128746032,0.4442924857139587,0.3114040493965149,295.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8731384277344,0.5154792666435242,0.050000000745058,0.0485560856759548,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88525390625,0.872981071472168,0.2319672107696533,0.1620398163795471,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.6866257786750793,0.1114373281598091,0.105676993727684,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8844299316406,0.8142983913421631,0.1865053325891494,0.8374460339546204,290.8856811523437,287.0267944335937,291.0033264160156,285.8634338378906,291.0003662109375,297.8517150878906,290.8925170898437,1.0,0.3319054841995239,1.0,1.0,0.0,1.0,-1.7584850788116455,1.758482575416565,2.5058923256438e-06,1.3551663160324097,0.0,0.0,0.0,49.59988784790039,67.0,132.6571044921875,-0.0,458.64263916015625,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88641357421875,0.9990000128746032,0.4442924857139587,0.3114040493965149,295.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8731384277344,0.5154792666435242,0.050000000745058,0.0485560856759548,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88525390625,0.872981071472168,0.2319672107696533,0.1620398163795471,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.6866257786750793,0.1114373281598091,0.105676993727684,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8844299316406,0.8142983913421631,0.1865053325891494,0.8374460339546204,290.8856811523437,287.0267944335937,291.0033264160156,285.8634338378906,291.0003662109375,297.8517150878906,290.8925170898437,1.0,0.3319054841995239,1.0,1.0,0.0,1.0,-1.7584850788116455,1.758482575416565,2.5058923256438e-06,1.3551663160324097,0.0,0.0,0.0,49.59988784790039,67.0,132.6571044921875,-0.0,458.64263916015625,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.934326171875,0.9990000128746032,0.4502834379673004,0.3143763542175293,295.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9210205078125,0.5136926174163818,0.050000000745058,0.0485776402056217,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.8732345700263977,0.2343964874744415,0.1637273281812667,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295654296875,0.6889007687568665,0.1135677993297576,0.1076804995536804,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.932373046875,0.8149888515472412,0.1887996643781662,0.8476821780204773,290.93359375,286.9960021972656,291.04998779296875,285.8796691894531,291.04705810546875,297.86395263671875,290.9403686523437,1.0,0.3355996906757355,1.0,1.0,0.0,1.0,-1.778801679611206,1.7787991762161257,2.5623689907661173e-06,1.3711453676223757,0.0,0.0,0.0,50.6064567565918,67.0,132.7232666015625,-0.0,474.2919921875,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.9990000128746032,0.4563390016555786,0.3174394369125366,295.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96893310546875,0.5118919014930725,0.050000000745058,0.048600073903799,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9811096191406,0.8734707832336426,0.236882597208023,0.1654551327228546,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775695800781,0.6911929249763489,0.1157645657658577,0.1097479164600372,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.8156725168228149,0.1911546289920807,0.8581951260566711,290.98150634765625,286.9041442871094,291.0966796875,285.89581298828125,291.0937805175781,297.8760681152344,290.9882202148437,1.0,0.3393986523151397,1.0,1.0,0.0,1.0,-1.799686074256897,1.7996834516525269,2.62120806837629e-06,1.3875645399093628,0.0,0.0,0.0,51.65460968017578,70.0,132.77745056152344,-0.0,490.7554321289063,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.9990000128746032,0.4686553478240967,0.323756068944931,295.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.5083034038543701,0.050000000745058,0.0486470088362693,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8739655017852783,0.2420249581336975,0.1690307259559631,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.6958696246147156,0.1203562170267105,0.1140723302960395,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8170807361602783,0.1960453391075134,0.8800418972969055,291.0774230957031,286.7851867675781,291.19000244140625,285.9278259277344,291.1871643066406,297.89996337890625,291.083984375,1.0,0.3472787141799927,1.0,1.0,0.0,1.0,-1.8430438041687007,1.8430410623550413,2.745887741184561e-06,1.4216289520263672,0.0,0.0,0.0,53.86143112182617,73.0,132.85340881347656,-0.0,526.1343383789062,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.9990000128746032,0.4686553478240967,0.323756068944931,295.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.5083034038543701,0.050000000745058,0.0486470088362693,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8739655017852783,0.2420249581336975,0.1690307259559631,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.6958696246147156,0.1203562170267105,0.1140723302960395,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8170807361602783,0.1960453391075134,0.8800418972969055,291.0774230957031,286.7851867675781,291.19000244140625,285.9278259277344,291.1871643066406,297.89996337890625,291.083984375,1.0,0.3472787141799927,1.0,1.0,0.0,1.0,-1.8430438041687007,1.8430410623550413,2.745887741184561e-06,1.4216289520263672,0.0,0.0,0.0,53.86143112182617,73.0,132.85340881347656,-0.0,526.1343383789062,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.9990000128746032,0.4812613427639007,0.3301950097084045,295.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.504808247089386,0.050000000745058,0.0486957915127277,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.8745997548103333,0.2473908811807632,0.1727630048990249,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.7007350325584412,0.1252127587795257,0.1186477690935134,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.8186325430870056,0.2011728584766388,0.9029567837715148,291.17333984375,286.6700134277344,291.2833251953125,285.9594421386719,291.28057861328125,297.9234619140625,291.1797790527344,1.0,0.3554813861846924,1.0,1.0,0.0,1.0,-1.888325572013855,1.888322710990905,2.879707153624622e-06,1.4571691751480105,0.0,0.0,0.0,56.191043853759766,76.0,132.89259338378906,-0.0,564.7820434570312,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.9990000128746032,0.4812613427639007,0.3301950097084045,295.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.504808247089386,0.050000000745058,0.0486957915127277,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.8745997548103333,0.2473908811807632,0.1727630048990249,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.7007350325584412,0.1252127587795257,0.1186477690935134,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.8186325430870056,0.2011728584766388,0.9029567837715148,291.17333984375,286.6700134277344,291.2833251953125,285.9594421386719,291.28057861328125,297.9234619140625,291.1797790527344,1.0,0.3554813861846924,1.0,1.0,0.0,1.0,-1.888325572013855,1.888322710990905,2.879707153624622e-06,1.4571691751480105,0.0,0.0,0.0,56.191043853759766,76.0,132.89259338378906,-0.0,564.7820434570312,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699279785156,0.9990000128746032,0.4941795766353607,0.3366345763206482,295.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25653076171875,0.5014625191688538,0.050000000745058,0.0487455166876316,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688903808594,0.8754712343215942,0.2529812455177307,0.176651656627655,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.7058427333831787,0.1303361803293228,0.1234758347272872,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.8204064965248108,0.2065376043319702,0.9269354939460754,291.269287109375,286.5585327148437,291.3766784667969,285.9906921386719,291.3739624023437,297.9469909667969,291.2755432128906,1.0,0.3639617562294006,1.0,1.0,0.0,1.0,-1.9353787899017327,1.935375690460205,3.0226165108615533e-06,1.494057297706604,0.0,0.0,0.0,58.62069320678711,79.0,132.90220642089844,-0.0,606.7620849609375,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699279785156,0.9990000128746032,0.4941795766353607,0.3366345763206482,295.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25653076171875,0.5014625191688538,0.050000000745058,0.0487455166876316,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688903808594,0.8754712343215942,0.2529812455177307,0.176651656627655,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.7058427333831787,0.1303361803293228,0.1234758347272872,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.8204064965248108,0.2065376043319702,0.9269354939460754,291.269287109375,286.5585327148437,291.3766784667969,285.9906921386719,291.3739624023437,297.9469909667969,291.2755432128906,1.0,0.3639617562294006,1.0,1.0,0.0,1.0,-1.9353787899017327,1.935375690460205,3.0226165108615533e-06,1.494057297706604,0.0,0.0,0.0,58.62069320678711,79.0,132.90220642089844,-0.0,606.7620849609375,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,298.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36578369140625,0.9990000128746032,0.5074304342269897,0.3429703414440155,296.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3523864746094,0.4983001947402954,0.050000000745058,0.0487953424453735,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36480712890625,0.8766555786132812,0.2587965428829193,0.1806962341070175,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.7111791968345642,0.1357255429029464,0.1285554617643356,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641052246094,0.8224621415138245,0.212140142917633,0.9519740343093872,291.3651733398437,286.4508056640625,291.4700012207031,286.0215759277344,291.4673767089844,297.970703125,291.3713073730469,1.0,0.3726814091205597,1.0,1.0,0.0,1.0,-1.9840710163116453,1.984067797660828,3.1745746582600987e-06,1.5321820974349976,0.0,0.0,0.0,61.12947082519531,82.0,132.88894653320312,-0.0,652.1470947265625,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,298.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36578369140625,0.9990000128746032,0.5074304342269897,0.3429703414440155,296.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3523864746094,0.4983001947402954,0.050000000745058,0.0487953424453735,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36480712890625,0.8766555786132812,0.2587965428829193,0.1806962341070175,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.7111791968345642,0.1357255429029464,0.1285554617643356,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641052246094,0.8224621415138245,0.212140142917633,0.9519740343093872,291.3651733398437,286.4508056640625,291.4700012207031,286.0215759277344,291.4673767089844,297.970703125,291.3713073730469,1.0,0.3726814091205597,1.0,1.0,0.0,1.0,-1.9840710163116453,1.984067797660828,3.1745746582600987e-06,1.5321820974349976,0.0,0.0,0.0,61.12947082519531,82.0,132.88894653320312,-0.0,652.1470947265625,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,298.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4137268066406,0.9990000128746032,0.5141870975494385,0.3460732996463775,296.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4002990722656,0.4967926740646362,0.050000000745058,0.0488200709223747,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4127502441406,0.8773825168609619,0.2617892324924469,0.1827772855758667,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.713862419128418,0.1385191977024078,0.1311888247728347,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120788574219,0.823609471321106,0.2150316089391708,0.964893877506256,291.4131164550781,286.4246520996094,291.51666259765625,286.036865234375,291.5140686035156,297.982666015625,291.419189453125,1.0,0.377122014760971,1.0,1.0,0.0,1.0,-2.009002208709717,2.0089988708496094,3.2539562653255416e-06,1.5516825914382937,0.0,0.0,0.0,62.40814208984375,82.0,132.8756103515625,-0.0,676.1499633789062,1.0,283.1622619628906,287.5098876953125,288.6962585449219,288.9959716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.73914347588378e-21,-2.8695717379418898e-21,-2.869571535993498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,298.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.9990000128746032,0.5209186673164368,0.3491227924823761,296.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914794921875,0.4953344464302063,0.050000000745058,0.0488445796072483,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.8782026171684265,0.2647767066955566,0.1848961114883422,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.7165557146072388,0.1413494050502777,0.1338825523853302,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978820800781,0.8248390555381775,0.2179392874240875,0.978074312210083,291.2688293457031,286.3468017578125,291.5633239746094,286.05206298828125,291.5607604980469,297.99444580078125,290.8919982910156,1.0,0.3816114366054535,1.0,1.0,0.0,1.0,-2.0343017578125,2.0342984199523926,3.335588644404197e-06,1.571457862854004,0.9958835244178772,0.9958835244178772,0.0,63.70058441162109,85.0,4815.89306640625,-0.0,701.0391845703125,1.0,283.2015686035156,290.8286437988281,288.7107238769531,289.2066955566406,293.1499938964844,293.1499938964844,283.1499938964844,1880.32177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7144176959991455,0.7144341468811035,1.6918954770517305e-07,3.8848164081573486,3.8848044872283936,1.1816874575742986e-05,0.0,0.0,-0.0,3743.336669921875,0.0,15.898893356323242,1738.9068603515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126420,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35565185546875,0.9990000128746032,0.5035851001739502,0.3777179419994354,296.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.64996337890625,0.4823024868965149,0.050000000745058,0.0490874648094177,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739318847656,0.8494143486022949,0.2532027065753937,0.1808995902538299,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172058105469,0.6976714730262756,0.1384716480970382,0.1340573132038116,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3841247558594,0.8005131483078003,0.2104461044073104,0.9652073979377748,286.3665466308594,286.2465209960937,291.6566772460937,286.0821533203125,291.65411376953125,297.8386535644531,286.2839660644531,1.0,0.3891314566135406,1.0,1.0,0.0,1.0,-2.0489437580108643,2.048940420150757,3.384340516277007e-06,1.583551049232483,0.9550437331199646,0.9550437331199646,0.0,70.27076721191406,88.0,11924.73046875,-0.0,735.9974975585938,1.0,283.1741027832031,286.0848083496094,290.5458374023437,291.24566650390625,293.1499938964844,293.1499938964844,283.1499938964844,2994.537353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023096919059753,1.0,0.0,0.0,1.1159406900405884,1.1159428358078003,8.325105227413587e-08,4.265763282775879,4.265753746032715,9.787300768948626e-06,0.0,0.0,-0.0,3904.445068359375,0.0,42.97855758666992,1895.415283203125,0.0,119.86166381835938,0.2859863936901092,1.0,0.0,3.0,1.0,0.0
12126480,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35565185546875,0.9990000128746032,0.5035851001739502,0.3777179419994354,296.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.64996337890625,0.4823024868965149,0.050000000745058,0.0490874648094177,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739318847656,0.8494143486022949,0.2532027065753937,0.1808995902538299,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172058105469,0.6976714730262756,0.1384716480970382,0.1340573132038116,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3841247558594,0.8005131483078003,0.2104461044073104,0.9652073979377748,286.3665466308594,286.2465209960937,291.6566772460937,286.0821533203125,291.65411376953125,297.8386535644531,286.2839660644531,1.0,0.3891314566135406,1.0,1.0,0.0,1.0,-2.0489437580108643,2.048940420150757,3.384340516277007e-06,1.583551049232483,0.9550437331199646,0.9550437331199646,0.0,70.27076721191406,88.0,11924.73046875,-0.0,735.9974975585938,1.0,283.1741027832031,286.0848083496094,290.5458374023437,291.24566650390625,293.1499938964844,293.1499938964844,283.1499938964844,2994.537353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023096919059753,1.0,0.0,0.0,1.1159406900405884,1.1159428358078003,8.325105227413587e-08,4.265763282775879,4.265753746032715,9.787300768948626e-06,0.0,0.0,-0.0,3904.445068359375,0.0,42.97855758666992,1895.415283203125,0.0,119.86166381835938,0.2859863936901092,1.0,0.0,3.0,1.0,0.0
12126540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068725585937,0.9990000128746032,0.4796531200408935,0.4167979061603546,295.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67901611328125,0.4625446200370788,0.050000000745058,0.049451045691967,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138916015625,0.8096969127655029,0.2405256927013397,0.1715079993009567,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.6656901836395264,0.133516177535057,0.1295702159404754,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169128417969,0.7614263296127319,0.2001447677612304,0.9190407991409302,285.611083984375,286.1994323730469,291.7472229003906,286.11102294921875,291.7446594238281,297.666748046875,285.58514404296875,1.0,0.3933124840259552,1.0,1.0,0.0,1.0,-2.024205684661865,2.024202346801758,3.3040341804735363e-06,1.564322829246521,0.9416031241416932,0.9416031241416932,0.0,78.81953430175781,88.0,12895.9189453125,-0.0,744.9176635742188,1.0,283.1564636230469,285.1920471191406,290.2487487792969,291.3437194824219,293.1499938964844,293.1499938964844,283.1499938964844,6097.89013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349624752998352,1.0,0.0,0.0,1.573183536529541,1.5731878280639648,1.651402357083498e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3816.9375,0.0,120.85518646240234,1895.4371337890625,0.0,626.6624755859375,0.3949920237064361,1.0,0.0,3.0,1.0,0.0
12126600,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.9990000128746032,0.4790028035640716,0.4177781343460083,295.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.4619649648666382,0.050000000745058,0.0494606271386146,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.8087083101272583,0.2402330935001373,0.1712782829999923,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.6649299263954163,0.1333917379379272,0.1294482797384262,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.7604926824569702,0.1998798251152038,0.9177806973457336,285.5985107421875,286.2460021972656,291.75,286.11187744140625,291.7474365234375,297.6626281738281,285.5732421875,1.0,0.3934099972248077,1.0,1.0,0.0,1.0,-2.023458480834961,2.023455142974853,3.301619699414005e-06,1.5637383460998535,0.9405800700187684,0.9405800700187684,0.0,79.04228210449219,76.0,12915.0087890625,-0.0,745.0604858398438,1.0,283.1561584472656,285.17730712890625,290.2294921875,291.32928466796875,293.1499938964844,293.1499938964844,283.1499938964844,6195.52099609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396183133125305,1.0,0.0,0.0,1.5851609706878662,1.5851653814315796,1.6766435351200928e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3812.152587890625,0.0,123.65103149414062,1895.4371337890625,0.0,644.638671875,0.4009093940258026,1.0,0.0,3.0,1.0,0.0
12126660,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.9898836612701416,0.4625089764595032,0.4193243086338043,295.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.4513312578201294,0.050000000745058,0.0496508553624153,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.787000298500061,0.2327774763107299,0.16536346077919,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.6491878628730774,0.1301178634166717,0.1260991245508194,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7403098344802856,0.1925691366195678,0.8822386860847473,285.2772521972656,286.2417297363281,291.84332275390625,286.1412353515625,291.8406982421875,297.5797424316406,285.2627258300781,1.0,0.3899638652801513,1.0,1.0,0.0,1.0,-1.9756510257720947,1.9756478071212769,3.147300731143332e-06,1.5251175165176392,0.9256981611251832,0.9256981611251832,0.0,82.56599426269531,64.0,13293.1572265625,-0.0,716.294189453125,1.0,283.1510314941406,284.7969970703125,289.5773620605469,290.7057189941406,293.1499938964844,293.1499938964844,283.1499938964844,9826.0458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250392198562622,1.0,0.0,0.0,1.9679410457611084,1.9679479598999023,2.584149001449987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.19189453125,0.0,237.71763610839844,1895.4371337890625,0.0,1076.9144287109375,0.4946740865707397,1.0,0.0,3.0,1.0,0.0
12126720,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.9898836612701416,0.4625089764595032,0.4193243086338043,295.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.4513312578201294,0.050000000745058,0.0496508553624153,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.787000298500061,0.2327774763107299,0.16536346077919,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.6491878628730774,0.1301178634166717,0.1260991245508194,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7403098344802856,0.1925691366195678,0.8822386860847473,285.2772521972656,286.2417297363281,291.84332275390625,286.1412353515625,291.8406982421875,297.5797424316406,285.2627258300781,1.0,0.3899638652801513,1.0,1.0,0.0,1.0,-1.9756510257720947,1.9756478071212769,3.147300731143332e-06,1.5251175165176392,0.9256981611251832,0.9256981611251832,0.0,82.56599426269531,64.0,13293.1572265625,-0.0,716.294189453125,1.0,283.1510314941406,284.7969970703125,289.5773620605469,290.7057189941406,293.1499938964844,293.1499938964844,283.1499938964844,9826.0458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250392198562622,1.0,0.0,0.0,1.9679410457611084,1.9679479598999023,2.584149001449987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.19189453125,0.0,237.71763610839844,1895.4371337890625,0.0,1076.9144287109375,0.4946740865707397,1.0,0.0,3.0,1.0,0.0
12126780,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9884982109069824,0.4567403495311737,0.4121946692466736,295.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.4541316032409668,0.050000000745058,0.0495987087488174,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.7846185564994812,0.2286741733551025,0.1619598865509033,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.648440420627594,0.1285493373870849,0.1241678148508071,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.7369165420532227,0.188116192817688,0.858982264995575,285.0992126464844,286.2337341308594,291.9366760253906,286.170166015625,291.9339599609375,297.5491027832031,285.09161376953125,1.0,0.3817299008369446,1.0,1.0,0.0,1.0,-1.928779363632202,1.928776383399964,3.003573056048481e-06,1.4897446632385254,0.9095907211303712,0.9095907211303712,0.0,80.09234619140625,52.0,13437.615234375,-0.0,672.3842163085938,1.0,283.1501159667969,284.5843200683594,289.1734924316406,290.2199401855469,293.1499938964844,293.1499938964844,283.1499938964844,13432.9228515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204970479011536,1.0,0.0,0.0,2.2620532512664795,2.2620625495910645,3.414279206026549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.477294921875,0.0,363.1106262207031,1895.4371337890625,0.0,1048.790771484375,0.5669703483581543,1.0,0.0,3.0,1.0,0.0
12126840,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9884982109069824,0.4567403495311737,0.4121946692466736,295.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.4541316032409668,0.050000000745058,0.0495987087488174,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.7846185564994812,0.2286741733551025,0.1619598865509033,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.648440420627594,0.1285493373870849,0.1241678148508071,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.7369165420532227,0.188116192817688,0.858982264995575,285.0992126464844,286.2337341308594,291.9366760253906,286.170166015625,291.9339599609375,297.5491027832031,285.09161376953125,1.0,0.3817299008369446,1.0,1.0,0.0,1.0,-1.928779363632202,1.928776383399964,3.003573056048481e-06,1.4897446632385254,0.9095907211303712,0.9095907211303712,0.0,80.09234619140625,52.0,13437.615234375,-0.0,672.3842163085938,1.0,283.1501159667969,284.5843200683594,289.1734924316406,290.2199401855469,293.1499938964844,293.1499938964844,283.1499938964844,13432.9228515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204970479011536,1.0,0.0,0.0,2.2620532512664795,2.2620625495910645,3.414279206026549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.477294921875,0.0,363.1106262207031,1895.4371337890625,0.0,1048.790771484375,0.5669703483581543,1.0,0.0,3.0,1.0,0.0
12126900,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9950799942016602,0.455613374710083,0.4106573164463043,295.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.4611696004867553,0.050000000745058,0.0494752265512943,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7906214594841003,0.2274359315633773,0.1608351618051529,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6538757681846619,0.1283126771450042,0.1236550509929657,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7414984703063965,0.1867328435182571,0.8510254621505737,285.04364013671875,286.2066650390625,291.9833374023437,286.1845092773437,291.9806213378906,297.5402526855469,285.0377502441406,1.0,0.3768592774868011,1.0,1.0,0.0,1.0,-1.9152575731277464,1.915254592895508,2.962132612083224e-06,1.4790632724761963,0.9015445113182068,0.9015445113182068,0.0,76.62337493896484,52.0,13519.064453125,-0.0,650.6689453125,1.0,283.1500244140625,284.5145874023437,289.0816345214844,290.0915832519531,293.1499938964844,293.1499938964844,283.1499938964844,15245.220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604363739490509,1.0,0.0,0.0,2.3864307403564453,2.3864409923553467,3.800065542236553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.132080078125,0.0,427.8013000488281,1895.4371337890625,0.0,953.3701171875,0.5949361324310303,1.0,0.0,3.0,1.0,0.0
12126960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.4552794098854065,0.4056087732315063,295.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.4688613712787628,0.050000000745058,0.0493447668850421,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7981628179550171,0.2265688180923462,0.1600069105625152,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6608153581619263,0.1283634603023529,0.1234379187226295,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7475799322128296,0.1857631951570511,0.8451432585716248,285.0060119628906,286.22198486328125,292.0299987792969,286.19873046875,292.0272521972656,297.5355834960937,285.00152587890625,1.0,0.3714917004108429,1.0,1.0,0.0,1.0,-1.900004506111145,1.900001645088196,2.916230869232095e-06,1.467332363128662,0.8930426239967346,0.8930426239967346,0.0,72.94851684570312,40.0,13560.9921875,-0.0,627.5145263671875,1.0,283.1500244140625,284.4667663574219,289.0453186035156,290.0263671875,293.1499938964844,293.1499938964844,283.1499938964844,16733.248046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861166715621948,1.0,0.0,0.0,2.476527452468872,2.47653865814209,4.092414940259914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.206298828125,0.0,479.7070007324219,1895.4371337890625,0.0,854.42138671875,0.6141079664230347,1.0,0.0,3.0,1.0,0.0
12127020,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9990000128746032,0.460241287946701,0.3777119815349579,295.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.4823132753372192,0.050000000745058,0.049089528620243,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8156604170799255,0.2256393283605575,0.158989205956459,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.6780139207839966,0.1291476339101791,0.123709961771965,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7630608677864075,0.1848421841859817,0.8382739424705505,284.9603576660156,286.20654296875,292.1233215332031,286.2268981933594,292.1205444335937,297.5277709960937,284.9578857421875,1.0,0.3590278923511505,1.0,1.0,0.0,1.0,-1.8577826023101809,1.857779860496521,2.790191274470999e-06,1.4340375661849976,0.8764694929122925,0.8764694929122925,0.0,65.45011138916016,28.0,13490.4697265625,-0.0,572.7714233398438,1.0,283.1499938964844,284.4125061035156,289.0743713378906,290.0171813964844,293.1499938964844,293.1499938964844,283.1499938964844,18675.4453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539605617523193,1.0,0.0,0.0,2.561573028564453,2.561584949493408,4.3783131786767626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.3662109375,0.0,534.904052734375,1895.4371337890625,0.0,703.3063354492188,0.6351145505905151,1.0,0.0,3.0,1.0,0.0
12127080,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9990000128746032,0.460241287946701,0.3777119815349579,295.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.4823132753372192,0.050000000745058,0.049089528620243,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8156604170799255,0.2256393283605575,0.158989205956459,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.6780139207839966,0.1291476339101791,0.123709961771965,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7630608677864075,0.1848421841859817,0.8382739424705505,284.9603576660156,286.20654296875,292.1233215332031,286.2268981933594,292.1205444335937,297.5277709960937,284.9578857421875,1.0,0.3590278923511505,1.0,1.0,0.0,1.0,-1.8577826023101809,1.857779860496521,2.790191274470999e-06,1.4340375661849976,0.8764694929122925,0.8764694929122925,0.0,65.45011138916016,28.0,13490.4697265625,-0.0,572.7714233398438,1.0,283.1499938964844,284.4125061035156,289.0743713378906,290.0171813964844,293.1499938964844,293.1499938964844,283.1499938964844,18675.4453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539605617523193,1.0,0.0,0.0,2.561573028564453,2.561584949493408,4.3783131786767626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.3662109375,0.0,534.904052734375,1895.4371337890625,0.0,703.3063354492188,0.6351145505905151,1.0,0.0,3.0,1.0,0.0
12127140,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9990000128746032,0.4718175530433655,0.342205673456192,295.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.4986821711063385,0.050000000745058,0.0487909130752086,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8404890894889832,0.2254946380853653,0.1585437655448913,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7041844725608826,0.1306653916835785,0.1246838718652725,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7884907126426697,0.1850940436124801,0.8367342352867126,284.9423217773437,286.1873474121094,292.2166748046875,286.2546691894531,292.2138061523437,297.5476989746094,284.9411926269531,1.0,0.3449270129203796,1.0,1.0,0.0,1.0,-1.813575029373169,1.8135724067687988,2.661739017639775e-06,1.3992010354995728,0.8601210713386536,0.8601210713386536,0.0,56.83580780029297,31.0,13355.78125,-0.0,515.72509765625,1.0,283.1499938964844,284.3935852050781,289.1585388183594,290.0841369628906,293.1499938964844,293.1499938964844,283.1499938964844,19670.580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343930721282959,1.0,0.0,0.0,2.569761037826538,2.569773435592652,4.406348921293102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.25732421875,0.0,544.6621704101562,1895.4371337890625,0.0,624.498779296875,0.63770991563797,1.0,0.0,3.0,1.0,0.0
12127200,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9990000128746032,0.4718175530433655,0.342205673456192,295.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.4986821711063385,0.050000000745058,0.0487909130752086,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8404890894889832,0.2254946380853653,0.1585437655448913,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7041844725608826,0.1306653916835785,0.1246838718652725,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7884907126426697,0.1850940436124801,0.8367342352867126,284.9423217773437,286.1873474121094,292.2166748046875,286.2546691894531,292.2138061523437,297.5476989746094,284.9411926269531,1.0,0.3449270129203796,1.0,1.0,0.0,1.0,-1.813575029373169,1.8135724067687988,2.661739017639775e-06,1.3992010354995728,0.8601210713386536,0.8601210713386536,0.0,56.83580780029297,31.0,13355.78125,-0.0,515.72509765625,1.0,283.1499938964844,284.3935852050781,289.1585388183594,290.0841369628906,293.1499938964844,293.1499938964844,283.1499938964844,19670.580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343930721282959,1.0,0.0,0.0,2.569761037826538,2.569773435592652,4.406348921293102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.25732421875,0.0,544.6621704101562,1895.4371337890625,0.0,624.498779296875,0.63770991563797,1.0,0.0,3.0,1.0,0.0
12127260,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9990000128746032,0.4868971705436706,0.3137165307998657,295.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5140852928161621,0.050000000745058,0.0485726110637187,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8645721077919006,0.2259359806776046,0.1585934460163116,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7275991439819336,0.1327619403600692,0.1263175159692764,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8131584525108337,0.1862678825855255,0.8399962186813354,284.94879150390625,286.1643981933594,292.3099975585937,286.2820129394531,292.3070983886719,297.600830078125,284.94970703125,1.0,0.3354613482952118,1.0,1.0,0.0,1.0,-1.7850269079208374,1.7850242853164673,2.580317868705606e-06,1.3764172792434692,0.8443305492401123,0.8443305492401123,0.0,50.635372161865234,34.0,13275.9951171875,-0.0,478.2919006347656,1.0,283.1499938964844,284.404296875,289.2408142089844,290.1624450683594,293.1499938964844,293.1499938964844,283.1499938964844,19954.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263798236846924,1.0,0.0,0.0,2.527127742767334,2.527139663696289,4.261355570633896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.646240234375,0.0,522.8262329101562,1895.4371337890625,0.0,594.8349609375,0.6281248331069946,1.0,0.0,3.0,1.0,0.0
12127320,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9990000128746032,0.4868971705436706,0.3137165307998657,295.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5140852928161621,0.050000000745058,0.0485726110637187,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8645721077919006,0.2259359806776046,0.1585934460163116,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7275991439819336,0.1327619403600692,0.1263175159692764,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8131584525108337,0.1862678825855255,0.8399962186813354,284.94879150390625,286.1643981933594,292.3099975585937,286.2820129394531,292.3070983886719,297.600830078125,284.94970703125,1.0,0.3354613482952118,1.0,1.0,0.0,1.0,-1.7850269079208374,1.7850242853164673,2.580317868705606e-06,1.3764172792434692,0.8443305492401123,0.8443305492401123,0.0,50.635372161865234,34.0,13275.9951171875,-0.0,478.2919006347656,1.0,283.1499938964844,284.404296875,289.2408142089844,290.1624450683594,293.1499938964844,293.1499938964844,283.1499938964844,19954.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263798236846924,1.0,0.0,0.0,2.527127742767334,2.527139663696289,4.261355570633896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.646240234375,0.0,522.8262329101562,1895.4371337890625,0.0,594.8349609375,0.6281248331069946,1.0,0.0,3.0,1.0,0.0
12127380,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.5021653175354004,0.2923053503036499,295.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.5279318690299988,0.050000000745058,0.0484209693968296,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8863006830215454,0.2268292605876922,0.159029334783554,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7477021217346191,0.1352935433387756,0.1284628808498382,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8334557414054871,0.1880765408277511,0.8467389345169067,284.9783630371094,286.1377258300781,292.4033203125,286.3089904785156,292.400390625,297.6617126464844,284.9805908203125,1.0,0.3294542133808136,1.0,1.0,0.0,1.0,-1.7703238725662231,1.770321249961853,2.5388731046405155e-06,1.3646039962768557,0.8294684290885925,0.8294684290885925,0.0,46.451881408691406,52.0,13263.98828125,-0.0,456.4594421386719,1.0,283.1499938964844,284.4394226074219,289.30328369140625,290.2286071777344,293.1499938964844,293.1499938964844,283.1499938964844,19729.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255752801895142,1.0,0.0,0.0,2.452600479125977,2.4526121616363525,4.01371949010354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.852783203125,0.0,482.6186218261719,1895.4371337890625,0.0,591.9364624023438,0.6138519644737244,1.0,0.0,3.0,1.0,0.0
