time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127440,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.5021653175354004,0.2923053503036499,295.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.5279318690299988,0.050000000745058,0.0484209693968296,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8863006830215454,0.2268292605876922,0.159029334783554,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7477021217346191,0.1352935433387756,0.1284628808498382,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8334557414054871,0.1880765408277511,0.8467389345169067,284.9783630371094,286.1377258300781,292.4033203125,286.3089904785156,292.400390625,297.6617126464844,284.9805908203125,1.0,0.3294542133808136,1.0,1.0,0.0,1.0,-1.7703238725662231,1.770321249961853,2.5388731046405155e-06,1.3646039962768557,0.8294684290885925,0.8294684290885925,0.0,46.451881408691406,52.0,13263.98828125,-0.0,456.4594421386719,1.0,283.1499938964844,284.4394226074219,289.30328369140625,290.2286071777344,293.1499938964844,293.1499938964844,283.1499938964844,19729.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255752801895142,1.0,0.0,0.0,2.452600479125977,2.4526121616363525,4.01371949010354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.852783203125,0.0,482.6186218261719,1895.4371337890625,0.0,591.9364624023438,0.6138519644737244,1.0,0.0,3.0,1.0,0.0
12127500,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.5092785358428955,0.2892059981822967,295.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.5301185250282288,0.050000000745058,0.0483998842537403,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8902373313903809,0.2274201065301895,0.1593918055295944,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7526125907897949,0.1366954892873764,0.1297240853309631,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8376179933547974,0.1891526877880096,0.8512189984321594,284.9980163574219,286.1059875488281,292.45001220703125,286.32232666015625,292.4470520019531,297.69049072265625,285.0013732910156,1.0,0.3299103379249573,1.0,1.0,0.0,1.0,-1.773890733718872,1.7738882303237915,2.54848623626458e-06,1.3671584129333496,0.8225908875465393,0.8225908875465393,0.0,45.990848541259766,52.0,13324.54296875,-0.0,457.2715148925781,1.0,283.1499938964844,284.461181640625,289.327392578125,290.2568054199219,293.1499938964844,293.1499938964844,283.1499938964844,19704.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266550183296204,1.0,0.0,0.0,2.4204702377319336,2.4204816818237305,3.909244981059601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.02294921875,0.0,466.3233642578125,1895.4371337890625,0.0,595.8296508789062,0.6067402958869934,1.0,0.0,3.0,1.0,0.0
12127560,297.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.5152249336242676,0.2915078103542328,295.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.5284894704818726,0.050000000745058,0.048415433615446,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8886828422546387,0.2280944287776947,0.1598434597253799,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7532494068145752,0.1381712108850479,0.1310994923114776,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8370881080627441,0.1902934461832046,0.8562637567520142,285.02447509765625,286.1073303222656,292.4966735839844,286.3355407714844,292.4937438964844,297.7138061523437,285.0285949707031,1.0,0.3322622179985046,1.0,1.0,0.0,1.0,-1.7849162817001345,1.7849136590957642,2.579148713266477e-06,1.375673770904541,0.8157321214675903,0.8157321214675903,0.0,46.63137435913086,70.0,13435.1357421875,-0.0,466.0626220703125,1.0,283.1499938964844,284.48834228515625,289.34881591796875,290.284423828125,293.1499938964844,293.1499938964844,283.1499938964844,19651.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284059047698975,1.0,0.0,0.0,2.3896470069885254,2.389658212661743,3.810314979091345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.643310546875,0.0,450.9150085449219,1895.4371337890625,0.0,602.1981811523438,0.5998954176902771,1.0,0.0,3.0,1.0,0.0
12127620,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.9990000128746032,0.5232961773872375,0.3089233338832855,295.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.5169973373413086,0.050000000745058,0.0485374182462692,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8733898401260376,0.2296577841043472,0.1609721928834915,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7448198795318604,0.1412976533174514,0.1341220736503601,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8253689408302307,0.1926269680261612,0.8672446012496948,285.0919494628906,286.0732116699219,292.5899963378906,286.3616943359375,292.5871276855469,297.7406616210937,285.09722900390625,1.0,0.3418596982955932,1.0,1.0,0.0,1.0,-1.8241305351257324,1.8241277933120728,2.6903683192358585e-06,1.4062411785125732,0.8035170435905457,0.8035170435905457,0.0,50.6224250793457,88.0,13764.2734375,-0.0,503.447998046875,1.0,283.1499938964844,284.5548095703125,289.3885498046875,290.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,19552.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533808708190918,1.0,0.0,0.0,2.3301734924316406,2.3301842212677,3.623013071774041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.45654296875,0.0,422.2232360839844,1895.4371337890625,0.0,622.285888671875,0.5867239832878113,1.0,0.0,3.0,1.0,0.0
12127680,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.9990000128746032,0.5232961773872375,0.3089233338832855,295.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.5169973373413086,0.050000000745058,0.0485374182462692,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8733898401260376,0.2296577841043472,0.1609721928834915,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7448198795318604,0.1412976533174514,0.1341220736503601,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8253689408302307,0.1926269680261612,0.8672446012496948,285.0919494628906,286.0732116699219,292.5899963378906,286.3616943359375,292.5871276855469,297.7406616210937,285.09722900390625,1.0,0.3418596982955932,1.0,1.0,0.0,1.0,-1.8241305351257324,1.8241277933120728,2.6903683192358585e-06,1.4062411785125732,0.8035170435905457,0.8035170435905457,0.0,50.6224250793457,88.0,13764.2734375,-0.0,503.447998046875,1.0,283.1499938964844,284.5548095703125,289.3885498046875,290.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,19552.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533808708190918,1.0,0.0,0.0,2.3301734924316406,2.3301842212677,3.623013071774041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.45654296875,0.0,422.2232360839844,1895.4371337890625,0.0,622.285888671875,0.5867239832878113,1.0,0.0,3.0,1.0,0.0
12127740,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.9990000128746032,0.5263737440109253,0.339825838804245,296.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.4998580813407898,0.050000000745058,0.0487714149057865,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.8487532734870911,0.2314579486846923,0.1623582988977432,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.7285937666893005,0.1445997804403305,0.1374379396438598,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.8037287592887878,0.1948906183242797,0.8786030411720276,285.1747131347656,285.9766540527344,292.6833190917969,286.387451171875,292.6805725097656,297.7419738769531,285.1807556152344,1.0,0.3566782176494598,1.0,1.0,0.0,1.0,-1.8807936906814573,1.8807908296585083,2.8561801173054846e-06,1.4505321979522705,0.7938143014907837,0.7938143014907837,0.0,57.8985481262207,91.0,14203.6064453125,-0.0,564.9500122070312,1.0,283.1499938964844,284.6336975097656,289.42706298828125,290.4045715332031,293.1499938964844,293.1499938964844,283.1499938964844,19425.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417404174804688,1.0,0.0,0.0,2.275376558303833,2.2753868103027344,3.454617001352745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.610595703125,0.0,396.7765808105469,1895.4371337890625,0.0,653.002685546875,0.5745716691017151,1.0,0.0,3.0,1.0,0.0
12127800,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.9990000128746032,0.5263737440109253,0.339825838804245,296.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.4998580813407898,0.050000000745058,0.0487714149057865,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.8487532734870911,0.2314579486846923,0.1623582988977432,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.7285937666893005,0.1445997804403305,0.1374379396438598,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.8037287592887878,0.1948906183242797,0.8786030411720276,285.1747131347656,285.9766540527344,292.6833190917969,286.387451171875,292.6805725097656,297.7419738769531,285.1807556152344,1.0,0.3566782176494598,1.0,1.0,0.0,1.0,-1.8807936906814573,1.8807908296585083,2.8561801173054846e-06,1.4505321979522705,0.7938143014907837,0.7938143014907837,0.0,57.8985481262207,91.0,14203.6064453125,-0.0,564.9500122070312,1.0,283.1499938964844,284.6336975097656,289.42706298828125,290.4045715332031,293.1499938964844,293.1499938964844,283.1499938964844,19425.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417404174804688,1.0,0.0,0.0,2.275376558303833,2.2753868103027344,3.454617001352745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.610595703125,0.0,396.7765808105469,1895.4371337890625,0.0,653.002685546875,0.5745716691017151,1.0,0.0,3.0,1.0,0.0
12127860,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.9990000128746032,0.5265432596206665,0.3665258884429931,296.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.4873401522636413,0.050000000745058,0.048991497606039,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.8311604261398315,0.2334163635969162,0.1638596951961517,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.7170408964157104,0.1480013579130172,0.140852153301239,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.786408543586731,0.1970194429159164,0.8893131017684937,285.2576904296875,285.8838806152344,292.77667236328125,286.41278076171875,292.7739562988281,297.7307434082031,285.26287841796875,1.0,0.3694385886192322,1.0,1.0,0.0,1.0,-1.9318938255310056,1.931890845298767,3.0108908504189458e-06,1.4906271696090698,0.7864675521850586,0.7864675521850586,0.0,64.7396240234375,94.0,14622.3056640625,-0.0,624.3109130859375,1.0,283.1499938964844,284.7103576660156,289.4627685546875,290.46759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19216.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518354177474976,1.0,0.0,0.0,2.229200601577759,2.229210615158081,3.315825551908347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.228759765625,0.0,375.7180786132813,1895.4371337890625,0.0,694.2910766601562,0.5642009973526001,1.0,0.0,3.0,1.0,0.0
12127920,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.9990000128746032,0.5265432596206665,0.3665258884429931,296.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.4873401522636413,0.050000000745058,0.048991497606039,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.8311604261398315,0.2334163635969162,0.1638596951961517,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.7170408964157104,0.1480013579130172,0.140852153301239,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.786408543586731,0.1970194429159164,0.8893131017684937,285.2576904296875,285.8838806152344,292.77667236328125,286.41278076171875,292.7739562988281,297.7307434082031,285.26287841796875,1.0,0.3694385886192322,1.0,1.0,0.0,1.0,-1.9318938255310056,1.931890845298767,3.0108908504189458e-06,1.4906271696090698,0.7864675521850586,0.7864675521850586,0.0,64.7396240234375,94.0,14622.3056640625,-0.0,624.3109130859375,1.0,283.1499938964844,284.7103576660156,289.4627685546875,290.46759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19216.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518354177474976,1.0,0.0,0.0,2.229200601577759,2.229210615158081,3.315825551908347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.228759765625,0.0,375.7180786132813,1895.4371337890625,0.0,694.2910766601562,0.5642009973526001,1.0,0.0,3.0,1.0,0.0
12127980,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.9990000128746032,0.5265463590621948,0.3886126577854156,296.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.4773023426532745,0.050000000745058,0.0491861328482627,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326721191406,0.8185775279998779,0.2355033457279205,0.1654332131147384,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.7089220881462097,0.1514893323183059,0.1443208009004593,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33221435546875,0.7739320993423462,0.1991336345672607,0.8996676802635193,285.33319091796875,285.7947998046875,292.8699951171875,286.4377136230469,292.86737060546875,297.72271728515625,285.337890625,1.0,0.3807161450386047,1.0,1.0,0.0,1.0,-1.977143406867981,1.9771403074264529,3.1518352443526965e-06,1.5261738300323486,0.781245768070221,0.781245768070221,0.0,70.82713317871094,97.0,15007.4716796875,-0.0,679.418701171875,1.0,283.1499938964844,284.7797546386719,289.49029541015625,290.5209350585937,293.1499938964844,293.1499938964844,283.1499938964844,18991.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624822974205017,1.0,0.0,0.0,2.191617965698242,2.1916277408599854,3.2049635478870186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.36474609375,0.0,358.9102478027344,1895.4371337890625,0.0,740.6248779296875,0.5556851029396057,1.0,0.0,3.0,1.0,0.0
12128040,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.9990000128746032,0.5265463590621948,0.3886126577854156,296.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.4773023426532745,0.050000000745058,0.0491861328482627,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326721191406,0.8185775279998779,0.2355033457279205,0.1654332131147384,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.7089220881462097,0.1514893323183059,0.1443208009004593,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33221435546875,0.7739320993423462,0.1991336345672607,0.8996676802635193,285.33319091796875,285.7947998046875,292.8699951171875,286.4377136230469,292.86737060546875,297.72271728515625,285.337890625,1.0,0.3807161450386047,1.0,1.0,0.0,1.0,-1.977143406867981,1.9771403074264529,3.1518352443526965e-06,1.5261738300323486,0.781245768070221,0.781245768070221,0.0,70.82713317871094,97.0,15007.4716796875,-0.0,679.418701171875,1.0,283.1499938964844,284.7797546386719,289.49029541015625,290.5209350585937,293.1499938964844,293.1499938964844,283.1499938964844,18991.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624822974205017,1.0,0.0,0.0,2.191617965698242,2.1916277408599854,3.2049635478870186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.36474609375,0.0,358.9102478027344,1895.4371337890625,0.0,740.6248779296875,0.5556851029396057,1.0,0.0,3.0,1.0,0.0
12128100,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.9990000128746032,0.5266298055648804,0.3983124494552612,296.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.4726141989231109,0.050000000745058,0.0492751970887184,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.8134535551071167,0.2365953028202057,0.1662474423646927,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.7058083415031433,0.153267815709114,0.1460786759853363,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.7690296173095703,0.2002182751893997,0.9048927426338196,285.3687438964844,285.7640075683594,292.9166564941406,286.45001220703125,292.9140625,297.7209167480469,285.3731689453125,1.0,0.3858861327171325,1.0,1.0,0.0,1.0,-1.9982635974884035,1.9982603788375848,3.2188893328566337e-06,1.5427883863449097,0.7792753577232361,0.7792753577232361,0.0,73.63551330566406,97.0,15193.828125,-0.0,705.82421875,1.0,283.1499938964844,284.8119812011719,289.5014953613281,290.5443115234375,293.1499938964844,293.1499938964844,283.1499938964844,18866.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675854682922363,1.0,0.0,0.0,2.176391124725342,2.176400661468506,3.160583332828537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.078369140625,0.0,352.09552001953125,1895.4371337890625,0.0,763.8892822265625,0.5521823167800903,1.0,0.0,3.0,1.0,0.0
12128160,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.9990000128746032,0.5267916917800903,0.4072318077087402,296.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.4679847657680511,0.050000000745058,0.0493590272963047,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.8089110851287842,0.2377204000949859,0.1670806854963302,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.7033082842826843,0.1550707668066024,0.1478539109230041,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.7648546695709229,0.2013305574655532,0.9102036356925964,285.4029541015625,285.70947265625,292.9633483886719,286.46221923828125,292.96075439453125,297.7207946777344,285.4071960449219,1.0,0.3907894492149353,1.0,1.0,0.0,1.0,-2.018587350845337,2.018584012985229,3.2841276151884813e-06,1.558762550354004,0.7780447006225586,0.7780447006225586,0.0,76.29682922363281,100.0,15376.568359375,-0.0,731.5728759765625,1.0,283.1499938964844,284.84283447265625,289.5116882324219,290.56610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18761.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724366903305054,1.0,0.0,0.0,2.162893533706665,2.162903070449829,3.121502345493355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.38232421875,0.0,346.1539306640625,1895.4371337890625,0.0,786.6592407226562,0.5490861535072327,1.0,0.0,3.0,1.0,0.0
12128220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.9990000128746032,0.5270482301712036,0.4158035516738891,296.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.4631344974040985,0.050000000745058,0.0494413301348686,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8046836853027344,0.2389297634363174,0.1679708659648895,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.7012607455253601,0.1569789350032806,0.149726003408432,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.7611551284790039,0.2025236636400222,0.9158592820167542,285.4371337890625,285.67828369140625,293.01202392578125,286.4748229980469,293.0094909667969,297.7226257324219,285.4411315917969,1.0,0.3956591486930847,1.0,1.0,0.0,1.0,-2.039090871810913,2.0390875339508057,3.3506655654491624e-06,1.5748764276504517,0.777012050151825,0.777012050151825,0.0,78.93095397949219,100.0,15566.1611328125,-0.0,757.8507080078125,1.0,283.1499938964844,284.8731689453125,289.5218505859375,290.5879821777344,293.1499938964844,293.1499938964844,283.1499938964844,18633.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772240161895752,1.0,0.0,0.0,2.1516096591949463,2.1516189575195312,3.0890171842656855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.029296875,0.0,341.0587158203125,1895.4371337890625,0.0,809.7679443359375,0.5464327335357666,1.0,0.0,3.0,1.0,0.0
12128280,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9990000128746032,0.5273619294166565,0.4230664074420929,296.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.4588868021965027,0.050000000745058,0.0495124012231826,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.801286518573761,0.2400700449943542,0.1688057482242584,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.6998220682144165,0.1587523818016052,0.1514604836702346,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.7582708597183228,0.2036473602056503,0.9211558699607848,285.4672241210937,285.6716003417969,293.0566711425781,286.4862976074219,293.0541381835937,297.7261657714844,285.4710388183594,1.0,0.3999257385730743,1.0,1.0,0.0,1.0,-2.057346105575561,2.057342529296875,3.4105175927834352e-06,1.5892225503921509,0.776155948638916,0.776155948638916,0.0,81.22599029541016,103.0,15738.26953125,-0.0,781.4740600585938,1.0,283.1499938964844,284.8996276855469,289.53106689453125,290.60760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18533.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813840627670288,1.0,0.0,0.0,2.1429171562194824,2.1429264545440674,3.06410839812088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.70166015625,0.0,337.1664428710937,1895.4371337890625,0.0,830.3737182617188,0.5443870425224304,1.0,0.0,3.0,1.0,0.0
12128340,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277099609375,0.9990000128746032,0.5282390117645264,0.4367105364799499,296.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.4513458013534546,0.050000000745058,0.0496492199599742,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.795505940914154,0.2425507158041,0.1706104874610901,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.6979143619537354,0.1625356376171112,0.1551466882228851,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263977050781,0.7534947395324707,0.2060861736536026,0.932582437992096,285.52716064453125,285.6300048828125,293.1499938964844,286.50994873046875,293.14752197265625,297.7396850585937,285.5306701660156,1.0,0.4083447456359863,1.0,1.0,0.0,1.0,-2.0942158699035645,2.094212532043457,3.53315272150212e-06,1.6181936264038086,0.7756004929542542,0.7756004929542542,0.0,85.70724487304688,91.0,16095.7431640625,-0.0,829.7940673828125,1.0,283.1499938964844,284.9515075683594,289.5508728027344,290.648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18355.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895411372184753,1.0,0.0,0.0,2.1292505264282227,2.129259824752808,3.025149908353342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.056884765625,0.0,331.00592041015625,1895.4371337890625,0.0,872.2305908203125,0.5411311388015747,1.0,0.0,3.0,1.0,0.0
12128400,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277099609375,0.9990000128746032,0.5282390117645264,0.4367105364799499,296.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.4513458013534546,0.050000000745058,0.0496492199599742,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.795505940914154,0.2425507158041,0.1706104874610901,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.6979143619537354,0.1625356376171112,0.1551466882228851,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263977050781,0.7534947395324707,0.2060861736536026,0.932582437992096,285.52716064453125,285.6300048828125,293.1499938964844,286.50994873046875,293.14752197265625,297.7396850585937,285.5306701660156,1.0,0.4083447456359863,1.0,1.0,0.0,1.0,-2.0942158699035645,2.094212532043457,3.53315272150212e-06,1.6181936264038086,0.7756004929542542,0.7756004929542542,0.0,85.70724487304688,91.0,16095.7431640625,-0.0,829.7940673828125,1.0,283.1499938964844,284.9515075683594,289.5508728027344,290.648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18355.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895411372184753,1.0,0.0,0.0,2.1292505264282227,2.129259824752808,3.025149908353342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.056884765625,0.0,331.00592041015625,1895.4371337890625,0.0,872.2305908203125,0.5411311388015747,1.0,0.0,3.0,1.0,0.0
12128460,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.9990000128746032,0.530441164970398,0.4365501403808594,296.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.4514298737049103,0.050000000745058,0.0496472977101802,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.7982193827629089,0.2447944581508636,0.1722484529018402,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.7034276723861694,0.1660435795783996,0.1585746854543686,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.7562808394432068,0.2082849144935608,0.942899227142334,285.5740966796875,285.5810241699219,293.24853515625,286.5373840332031,293.2458190917969,297.757080078125,285.5763244628906,1.0,0.4105236828327179,1.0,1.0,0.0,1.0,-2.112516403198242,2.112512826919556,3.5954672057414427e-06,1.6329295635223389,0.7762851119041443,0.7762851119041443,0.0,86.18524932861328,79.0,16364.7734375,-0.0,848.0590209960938,1.0,283.1499938964844,284.9901428222656,289.57232666015625,290.6883850097656,293.1499938964844,293.1499938964844,283.1499938964844,18190.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966277122497559,1.0,0.0,0.0,2.1219499111175537,2.12195897102356,3.004440713993972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.857177734375,0.0,327.44293212890625,1895.4371337890625,0.0,910.196533203125,0.5392761826515198,1.0,0.0,3.0,1.0,0.0
12128520,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.9990000128746032,0.530441164970398,0.4365501403808594,296.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.4514298737049103,0.050000000745058,0.0496472977101802,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.7982193827629089,0.2447944581508636,0.1722484529018402,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.7034276723861694,0.1660435795783996,0.1585746854543686,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.7562808394432068,0.2082849144935608,0.942899227142334,285.5740966796875,285.5810241699219,293.24853515625,286.5373840332031,293.2458190917969,297.757080078125,285.5763244628906,1.0,0.4105236828327179,1.0,1.0,0.0,1.0,-2.112516403198242,2.112512826919556,3.5954672057414427e-06,1.6329295635223389,0.7762851119041443,0.7762851119041443,0.0,86.18524932861328,79.0,16364.7734375,-0.0,848.0590209960938,1.0,283.1499938964844,284.9901428222656,289.57232666015625,290.6883850097656,293.1499938964844,293.1499938964844,283.1499938964844,18190.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966277122497559,1.0,0.0,0.0,2.1219499111175537,2.12195897102356,3.004440713993972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.857177734375,0.0,327.44293212890625,1895.4371337890625,0.0,910.196533203125,0.5392761826515198,1.0,0.0,3.0,1.0,0.0
12128580,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.9990000128746032,0.5358276963233948,0.4257656037807464,296.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.4573461711406708,0.050000000745058,0.0495384223759174,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049499511719,0.8071023225784302,0.2466574609279632,0.1735191345214843,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.7139306664466858,0.1691012680530548,0.1614451110363006,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048278808594,0.7647045850753784,0.2101728618144989,0.9510669112205504,285.6051330566406,285.5209350585937,293.3570556640625,286.5723876953125,293.35406494140625,297.7679443359375,285.6065673828125,1.0,0.4082255065441131,1.0,1.0,0.0,1.0,-2.1142265796661377,2.114223003387451,3.60182684744359e-06,1.6346213817596436,0.7781285047531128,0.7781285047531128,0.0,83.48937225341797,82.0,16553.830078125,-0.0,839.9080810546875,1.0,283.1499938964844,285.0141296386719,289.5966186523437,290.7249450683594,293.1499938964844,293.1499938964844,283.1499938964844,18039.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015164852142334,1.0,0.0,0.0,2.120466470718384,2.1204757690429688,3.00024140642563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.80029296875,0.0,326.20849609375,1895.4371337890625,0.0,937.27734375,0.538702666759491,1.0,0.0,3.0,1.0,0.0
12128640,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.9990000128746032,0.5358276963233948,0.4257656037807464,296.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.4573461711406708,0.050000000745058,0.0495384223759174,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049499511719,0.8071023225784302,0.2466574609279632,0.1735191345214843,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.7139306664466858,0.1691012680530548,0.1614451110363006,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048278808594,0.7647045850753784,0.2101728618144989,0.9510669112205504,285.6051330566406,285.5209350585937,293.3570556640625,286.5723876953125,293.35406494140625,297.7679443359375,285.6065673828125,1.0,0.4082255065441131,1.0,1.0,0.0,1.0,-2.1142265796661377,2.114223003387451,3.60182684744359e-06,1.6346213817596436,0.7781285047531128,0.7781285047531128,0.0,83.48937225341797,82.0,16553.830078125,-0.0,839.9080810546875,1.0,283.1499938964844,285.0141296386719,289.5966186523437,290.7249450683594,293.1499938964844,293.1499938964844,283.1499938964844,18039.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015164852142334,1.0,0.0,0.0,2.120466470718384,2.1204757690429688,3.00024140642563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.80029296875,0.0,326.20849609375,1895.4371337890625,0.0,937.27734375,0.538702666759491,1.0,0.0,3.0,1.0,0.0
12128700,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189270019531,0.9990000128746032,0.5394993424415588,0.4219243228435516,296.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.4595398306846618,0.050000000745058,0.0495003089308738,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61846923828125,0.8104444742202759,0.247524008154869,0.1741051375865936,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.7179548144340515,0.1705377101898193,0.1627870947122573,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182861328125,0.7680862545967102,0.211100548505783,0.9550305008888244,285.6186828613281,285.4793395996094,293.4148254394531,286.5924987792969,293.4117126464844,297.77215576171875,285.6205139160156,1.0,0.4080272018909454,1.0,1.0,0.0,1.0,-2.1166346073150635,2.116630792617798,3.60995522896701e-06,1.636484146118164,0.7796056866645813,0.7796056866645813,0.0,82.59056091308594,82.0,16660.498046875,-0.0,838.8610229492188,1.0,283.1499938964844,285.02447509765625,289.6112060546875,290.7442932128906,293.1499938964844,293.1499938964844,283.1499938964844,17971.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031019687652588,1.0,0.0,0.0,2.1216840744018555,2.1216933727264404,3.003688107128255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.944580078125,0.0,326.38629150390625,1895.4371337890625,0.0,946.2103271484376,0.5388554930686951,1.0,0.0,3.0,1.0,0.0
12128760,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347961425781,0.9990000128746032,0.543154239654541,0.4196041822433471,296.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.4608866572380066,0.050000000745058,0.0494774132966995,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.8127791285514832,0.2483703345060348,0.1746843755245208,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.7210429906845093,0.1719342023134231,0.164102017879486,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.7706025242805481,0.2120292037725448,0.9590789675712584,285.634521484375,285.4496459960937,293.47479248046875,286.6142883300781,293.4715881347656,297.7769775390625,285.6364440917969,1.0,0.4082456827163696,1.0,1.0,0.0,1.0,-2.12095594406128,2.1209521293640137,3.624671990110073e-06,1.6398917436599731,0.7813431620597839,0.7813431620597839,0.0,82.13318634033203,85.0,16787.830078125,-0.0,841.1435546875,1.0,283.1499938964844,285.0360717773437,289.62890625,290.7674255371094,293.1499938964844,293.1499938964844,283.1499938964844,17888.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604338526725769,1.0,0.0,0.0,2.1247239112854004,2.1247332096099854,3.012301306171139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.027099609375,0.0,327.20709228515625,1895.4371337890625,0.0,953.2266845703124,0.5393798351287842,1.0,0.0,3.0,1.0,0.0
12128820,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683959960937,0.9990000128746032,0.5500285625457764,0.417726069688797,296.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66357421875,0.4619885385036468,0.050000000745058,0.049458872526884,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.8156631588935852,0.2500320971012115,0.1758341193199157,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.7255496978759766,0.1746443659067154,0.1666683405637741,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676940917969,0.7739800214767456,0.213864117860794,0.9672443270683287,285.6681213378906,285.3671875,293.60107421875,286.6625061035156,293.5976867675781,297.78717041015625,285.6701354980469,1.0,0.4097475409507751,1.0,1.0,0.0,1.0,-2.13294529914856,2.132941484451294,3.665433723654132e-06,1.64919912815094,0.7861946225166321,0.7861946225166321,0.0,81.99978637695312,88.0,17080.86328125,-0.0,851.6368408203125,1.0,283.1499938964844,285.0596923828125,289.67498779296875,290.8267517089844,293.1499938964844,293.1499938964844,283.1499938964844,17728.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067087054252625,1.0,0.0,0.0,2.1351492404937744,2.1351583003997803,3.041934348857467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.747314453125,0.0,330.5748596191406,1895.4371337890625,0.0,966.79541015625,0.5413826704025269,1.0,0.0,3.0,1.0,0.0
12128880,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683959960937,0.9990000128746032,0.5500285625457764,0.417726069688797,296.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66357421875,0.4619885385036468,0.050000000745058,0.049458872526884,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.8156631588935852,0.2500320971012115,0.1758341193199157,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.7255496978759766,0.1746443659067154,0.1666683405637741,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676940917969,0.7739800214767456,0.213864117860794,0.9672443270683287,285.6681213378906,285.3671875,293.60107421875,286.6625061035156,293.5976867675781,297.78717041015625,285.6701354980469,1.0,0.4097475409507751,1.0,1.0,0.0,1.0,-2.13294529914856,2.132941484451294,3.665433723654132e-06,1.64919912815094,0.7861946225166321,0.7861946225166321,0.0,81.99978637695312,88.0,17080.86328125,-0.0,851.6368408203125,1.0,283.1499938964844,285.0596923828125,289.67498779296875,290.8267517089844,293.1499938964844,293.1499938964844,283.1499938964844,17728.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067087054252625,1.0,0.0,0.0,2.1351492404937744,2.1351583003997803,3.041934348857467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.747314453125,0.0,330.5748596191406,1895.4371337890625,0.0,966.79541015625,0.5413826704025269,1.0,0.0,3.0,1.0,0.0
12128940,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9990000128746032,0.5561293959617615,0.4188216030597687,296.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.4613429605960846,0.050000000745058,0.0494694113731384,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.8166791796684265,0.2516746520996094,0.1769874840974807,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.7283217906951904,0.1772773563861847,0.1691816449165344,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.7754729986190796,0.2156393527984619,0.9753158688545228,285.70281982421875,285.2735595703125,293.7351989746094,286.7164001464844,293.7315979003906,297.7957458496094,285.70489501953125,1.0,0.4123623967170715,1.0,1.0,0.0,1.0,-2.148369789123535,2.148365974426269,3.7180229810473975e-06,1.6610437631607056,0.7928236722946167,0.7928236722946167,0.0,82.69790649414062,91.0,17419.861328125,-0.0,868.4657592773438,1.0,283.1499938964844,285.0824584960937,289.7330322265625,290.9019470214844,293.1499938964844,293.1499938964844,283.1499938964844,17558.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099675893783569,1.0,0.0,0.0,2.1520919799804688,2.1521012783050537,3.090402458383324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.758544921875,0.0,336.5116271972656,1895.4371337890625,0.0,985.7073974609376,0.5447952151298523,1.0,0.0,3.0,1.0,0.0
12129000,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9990000128746032,0.5561293959617615,0.4188216030597687,296.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.4613429605960846,0.050000000745058,0.0494694113731384,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.8166791796684265,0.2516746520996094,0.1769874840974807,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.7283217906951904,0.1772773563861847,0.1691816449165344,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.7754729986190796,0.2156393527984619,0.9753158688545228,285.70281982421875,285.2735595703125,293.7351989746094,286.7164001464844,293.7315979003906,297.7957458496094,285.70489501953125,1.0,0.4123623967170715,1.0,1.0,0.0,1.0,-2.148369789123535,2.148365974426269,3.7180229810473975e-06,1.6610437631607056,0.7928236722946167,0.7928236722946167,0.0,82.69790649414062,91.0,17419.861328125,-0.0,868.4657592773438,1.0,283.1499938964844,285.0824584960937,289.7330322265625,290.9019470214844,293.1499938964844,293.1499938964844,283.1499938964844,17558.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099675893783569,1.0,0.0,0.0,2.1520919799804688,2.1521012783050537,3.090402458383324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.758544921875,0.0,336.5116271972656,1895.4371337890625,0.0,985.7073974609376,0.5447952151298523,1.0,0.0,3.0,1.0,0.0
12129060,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.9990000128746032,0.5614478588104248,0.422141969203949,296.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.4594110250473022,0.050000000745058,0.0495018661022186,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.8163387775421143,0.2533216178417206,0.1781563013792038,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.7298240065574646,0.1798645704984665,0.1716667562723159,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.7755025029182434,0.2173372656106948,0.983158528804779,285.7374572753906,285.1688842773437,293.8764038085937,286.7753601074219,293.8726806640625,297.8014221191406,285.73944091796875,1.0,0.4157857000827789,1.0,1.0,0.0,1.0,-2.166203498840332,2.1661996841430664,3.779414782911772e-06,1.6747905015945437,0.8013660311698914,0.8013660311698914,0.0,84.02494049072266,94.0,17798.638671875,-0.0,890.1060791015625,1.0,283.1499938964844,285.103271484375,289.798583984375,290.9884033203125,293.1499938964844,293.1499938964844,283.1499938964844,17381.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146005988121033,1.0,0.0,0.0,2.175808906555176,2.1758182048797607,3.158892809551617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.66015625,0.0,345.2327575683594,1895.4371337890625,0.0,1013.095703125,0.5496853590011597,1.0,0.0,3.0,1.0,0.0
12129120,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.9990000128746032,0.5614478588104248,0.422141969203949,296.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.4594110250473022,0.050000000745058,0.0495018661022186,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.8163387775421143,0.2533216178417206,0.1781563013792038,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.7298240065574646,0.1798645704984665,0.1716667562723159,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.7755025029182434,0.2173372656106948,0.983158528804779,285.7374572753906,285.1688842773437,293.8764038085937,286.7753601074219,293.8726806640625,297.8014221191406,285.73944091796875,1.0,0.4157857000827789,1.0,1.0,0.0,1.0,-2.166203498840332,2.1661996841430664,3.779414782911772e-06,1.6747905015945437,0.8013660311698914,0.8013660311698914,0.0,84.02494049072266,94.0,17798.638671875,-0.0,890.1060791015625,1.0,283.1499938964844,285.103271484375,289.798583984375,290.9884033203125,293.1499938964844,293.1499938964844,283.1499938964844,17381.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146005988121033,1.0,0.0,0.0,2.175808906555176,2.1758182048797607,3.158892809551617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.66015625,0.0,345.2327575683594,1895.4371337890625,0.0,1013.095703125,0.5496853590011597,1.0,0.0,3.0,1.0,0.0
12129180,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712707519531,0.9990000128746032,0.5660853385925293,0.4271025359630584,296.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.4565886259078979,0.050000000745058,0.0495509169995784,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.770751953125,0.8150224089622498,0.2549665570259094,0.1793384104967117,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.7303988337516785,0.1824080944061279,0.1741284132003784,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.7744453549385071,0.2189528495073318,0.990713894367218,285.77099609375,285.0533142089844,294.0240173339844,286.8387756347656,294.0201721191406,297.80438232421875,285.7729187011719,1.0,0.4197872579097748,1.0,1.0,0.0,1.0,-2.1856706142425537,2.185666799545288,3.847334028250771e-06,1.689968824386597,0.811944305896759,0.811944305896759,0.0,85.83058166503906,97.0,18212.1328125,-0.0,915.420654296875,1.0,283.1499938964844,285.12127685546875,289.8681945800781,291.0820007324219,293.1499938964844,293.1499938964844,283.1499938964844,17199.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620506227016449,1.0,0.0,0.0,2.206421375274658,2.206430673599243,3.2484055623172026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.363525390625,0.0,356.95953369140625,1895.4371337890625,0.0,1048.8470458984375,0.5560959577560425,1.0,0.0,3.0,1.0,0.0
12129240,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712707519531,0.9990000128746032,0.5660853385925293,0.4271025359630584,296.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.4565886259078979,0.050000000745058,0.0495509169995784,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.770751953125,0.8150224089622498,0.2549665570259094,0.1793384104967117,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.7303988337516785,0.1824080944061279,0.1741284132003784,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.7744453549385071,0.2189528495073318,0.990713894367218,285.77099609375,285.0533142089844,294.0240173339844,286.8387756347656,294.0201721191406,297.80438232421875,285.7729187011719,1.0,0.4197872579097748,1.0,1.0,0.0,1.0,-2.1856706142425537,2.185666799545288,3.847334028250771e-06,1.689968824386597,0.811944305896759,0.811944305896759,0.0,85.83058166503906,97.0,18212.1328125,-0.0,915.420654296875,1.0,283.1499938964844,285.12127685546875,289.8681945800781,291.0820007324219,293.1499938964844,293.1499938964844,283.1499938964844,17199.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620506227016449,1.0,0.0,0.0,2.206421375274658,2.206430673599243,3.2484055623172026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.363525390625,0.0,356.95953369140625,1895.4371337890625,0.0,1048.8470458984375,0.5560959577560425,1.0,0.0,3.0,1.0,0.0
