time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129300,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78741455078125,0.9990000128746032,0.5681797862052917,0.4300601482391357,296.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.4549420475959778,0.050000000745058,0.0495804548263549,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.8140827417373657,0.2557844817638397,0.1799306273460388,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.7304156422615051,0.1836615353822708,0.1753473281860351,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867736816406,0.7736044526100159,0.2197295129299163,0.9943758249282836,285.78717041015625,284.9909973144531,294.1000061035156,286.8719787597656,294.0960998535156,297.8050231933594,285.7890319824219,1.0,0.4219483137130737,1.0,1.0,0.0,1.0,-2.1958320140838623,2.1958281993865967,3.883048520947341e-06,1.6978940963745115,0.8180381059646606,0.8180381059646606,0.0,86.87516784667969,97.0,18430.521484375,-0.0,929.1766967773438,1.0,283.1499938964844,285.12908935546875,289.9039611816406,291.130615234375,293.1499938964844,293.1499938964844,283.1499938964844,17108.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238351464271545,1.0,0.0,0.0,2.224294662475586,2.224304437637329,3.3012472044902097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.55419921875,0.0,364.0147399902344,1895.4371337890625,0.0,1069.4066162109375,0.5598743557929993,1.0,0.0,3.0,1.0,0.0
12129360,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031005859375,0.9990000128746032,0.5701360702514648,0.4332800805568695,296.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.4531800448894501,0.050000000745058,0.0496128499507904,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.8129892945289612,0.2565980851650238,0.1805222034454345,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.7302842140197754,0.184902012348175,0.1765570044517517,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.7725954651832581,0.2204854488372802,0.9979576468467712,285.8028564453125,284.95001220703125,294.17730712890625,286.90606689453125,294.1733703613281,297.80523681640625,285.8046569824219,1.0,0.4241924583911896,1.0,1.0,0.0,1.0,-2.2062039375305176,2.206200122833252,3.919592472811928e-06,1.705929160118103,0.8243404626846313,0.8243404626846313,0.0,87.99798583984375,100.0,18655.818359375,-0.0,943.5482788085938,1.0,283.1499938964844,285.13604736328125,289.9401550292969,291.18017578125,293.1499938964844,293.1499938964844,283.1499938964844,17022.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273585557937622,1.0,0.0,0.0,2.243781566619873,2.243791103363037,3.3593440207368985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.218994140625,0.0,371.8890380859375,1895.4371337890625,0.0,1091.4815673828125,0.564017653465271,1.0,0.0,3.0,1.0,0.0
12129420,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.9990000128746032,0.573684573173523,0.4402949512004852,296.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.4494512379169464,0.050000000745058,0.0496842823922634,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.8104700446128845,0.2582177817821502,0.1817031800746917,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.729697585105896,0.1873471736907959,0.1789481490850448,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338928222656,0.7702212333679199,0.2219407856464386,1.0048913955688477,285.83428955078125,284.95001220703125,294.3356018066406,286.9765930175781,294.3315734863281,297.80438232421875,285.83612060546875,1.0,0.4288653433322906,1.0,1.0,0.0,1.0,-2.227334499359131,2.227330684661865,3.995133283751784e-06,1.7226052284240725,0.8363408446311951,0.8363408446311951,0.0,90.4398422241211,103.0,19119.955078125,-0.0,973.7889404296876,1.0,283.1499938964844,285.1495056152344,290.013671875,291.28131103515625,293.1499938964844,293.1499938964844,283.1499938964844,16939.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347986459732056,1.0,0.0,0.0,2.2841386795043945,2.284148693084717,3.4812748594958975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.48046875,0.0,389.0334167480469,1895.4371337890625,0.0,1139.13671875,0.5727710127830505,1.0,0.0,3.0,1.0,0.0
12129480,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.9990000128746032,0.573684573173523,0.4402949512004852,296.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.4494512379169464,0.050000000745058,0.0496842823922634,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.8104700446128845,0.2582177817821502,0.1817031800746917,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.729697585105896,0.1873471736907959,0.1789481490850448,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338928222656,0.7702212333679199,0.2219407856464386,1.0048913955688477,285.83428955078125,284.95001220703125,294.3356018066406,286.9765930175781,294.3315734863281,297.80438232421875,285.83612060546875,1.0,0.4288653433322906,1.0,1.0,0.0,1.0,-2.227334499359131,2.227330684661865,3.995133283751784e-06,1.7226052284240725,0.8363408446311951,0.8363408446311951,0.0,90.4398422241211,103.0,19119.955078125,-0.0,973.7889404296876,1.0,283.1499938964844,285.1495056152344,290.013671875,291.28131103515625,293.1499938964844,293.1499938964844,283.1499938964844,16939.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347986459732056,1.0,0.0,0.0,2.2841386795043945,2.284148693084717,3.4812748594958975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.48046875,0.0,389.0334167480469,1895.4371337890625,0.0,1139.13671875,0.5727710127830505,1.0,0.0,3.0,1.0,0.0
12129540,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.9990000128746032,0.5768054723739624,0.4478992521762848,296.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.4455775618553161,0.050000000745058,0.0497630350291729,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.8076208829879761,0.2598389685153961,0.1828887164592743,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.7287883162498474,0.1897486299276352,0.1813036948442459,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.7675079703330994,0.223329022526741,1.0115458965301514,285.8662109375,284.95001220703125,294.4981384277344,287.0498046875,294.4940490722656,297.80255126953125,285.8680419921875,1.0,0.4337104856967926,1.0,1.0,0.0,1.0,-2.248809814453125,2.2488057613372803,4.072564024681924e-06,1.7394778728485107,0.848771870136261,0.848771870136261,0.0,93.08185577392578,106.0,19601.4140625,-0.0,1005.6683959960938,1.0,283.1499938964844,285.1628112792969,290.0885009765625,291.38482666015625,293.1499938964844,293.1499938964844,283.1499938964844,16886.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425532698631287,1.0,0.0,0.0,2.326244354248047,2.326254606246948,3.6108053791394923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.12939453125,0.0,407.68798828125,1895.4371337890625,0.0,1190.2705078125,0.581997275352478,1.0,0.0,3.0,1.0,0.0
12129600,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.9990000128746032,0.5768054723739624,0.4478992521762848,296.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.4455775618553161,0.050000000745058,0.0497630350291729,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.8076208829879761,0.2598389685153961,0.1828887164592743,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.7287883162498474,0.1897486299276352,0.1813036948442459,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.7675079703330994,0.223329022526741,1.0115458965301514,285.8662109375,284.95001220703125,294.4981384277344,287.0498046875,294.4940490722656,297.80255126953125,285.8680419921875,1.0,0.4337104856967926,1.0,1.0,0.0,1.0,-2.248809814453125,2.2488057613372803,4.072564024681924e-06,1.7394778728485107,0.848771870136261,0.848771870136261,0.0,93.08185577392578,106.0,19601.4140625,-0.0,1005.6683959960938,1.0,283.1499938964844,285.1628112792969,290.0885009765625,291.38482666015625,293.1499938964844,293.1499938964844,283.1499938964844,16886.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425532698631287,1.0,0.0,0.0,2.326244354248047,2.326254606246948,3.6108053791394923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.12939453125,0.0,407.68798828125,1895.4371337890625,0.0,1190.2705078125,0.581997275352478,1.0,0.0,3.0,1.0,0.0
12129660,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.9990000128746032,0.5795595645904541,0.4558715522289276,296.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.4417013823986053,0.050000000745058,0.0498470589518547,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.8045680522918701,0.2614620625972748,0.1840796321630478,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.7276864051818848,0.1921123564243316,0.1836274415254593,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.7646155953407288,0.2246605008840561,1.0179606676101685,285.8986511230469,284.95001220703125,294.66424560546875,287.1250915527344,294.6601257324219,297.8004455566406,285.9004821777344,1.0,0.4386561810970306,1.0,1.0,0.0,1.0,-2.270414352416992,2.2704100608825684,4.1513744690746535e-06,1.7565182447433472,0.8616396188735962,0.8616396188735962,0.0,95.87126159667967,109.0,20096.71484375,-0.0,1038.803955078125,1.0,283.1499938964844,285.17608642578125,290.1647033691406,291.4906311035156,293.1499938964844,293.1499938964844,283.1499938964844,16853.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504843831062317,1.0,0.0,0.0,2.36940598487854,2.3694164752960205,3.746039283214486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.01953125,0.0,427.57421875,1895.4371337890625,0.0,1244.0623779296875,0.5915190577507019,1.0,0.0,3.0,1.0,0.0
12129720,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.9990000128746032,0.5795595645904541,0.4558715522289276,296.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.4417013823986053,0.050000000745058,0.0498470589518547,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.8045680522918701,0.2614620625972748,0.1840796321630478,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.7276864051818848,0.1921123564243316,0.1836274415254593,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.7646155953407288,0.2246605008840561,1.0179606676101685,285.8986511230469,284.95001220703125,294.66424560546875,287.1250915527344,294.6601257324219,297.8004455566406,285.9004821777344,1.0,0.4386561810970306,1.0,1.0,0.0,1.0,-2.270414352416992,2.2704100608825684,4.1513744690746535e-06,1.7565182447433472,0.8616396188735962,0.8616396188735962,0.0,95.87126159667967,109.0,20096.71484375,-0.0,1038.803955078125,1.0,283.1499938964844,285.17608642578125,290.1647033691406,291.4906311035156,293.1499938964844,293.1499938964844,283.1499938964844,16853.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504843831062317,1.0,0.0,0.0,2.36940598487854,2.3694164752960205,3.746039283214486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.01953125,0.0,427.57421875,1895.4371337890625,0.0,1244.0623779296875,0.5915190577507019,1.0,0.0,3.0,1.0,0.0
12129780,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9990000128746032,0.5819903612136841,0.4640772044658661,296.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.4379048943519592,0.050000000745058,0.0499351024627685,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.931396484375,0.8014420866966248,0.2630859911441803,0.1852742135524749,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.7264696955680847,0.1944422870874405,0.1859222799539566,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93121337890625,0.7616404294967651,0.2259420603513717,1.0241637229919434,285.9316101074219,284.95001220703125,294.83319091796875,287.20184326171875,294.8290405273437,297.7987365722656,285.9334716796875,1.0,0.44365194439888,1.0,1.0,0.0,1.0,-2.2920196056365967,2.292015552520752,4.230818831274519e-06,1.7734626531600952,0.8749522566795349,0.8749522566795349,0.0,98.76614379882812,112.0,20603.2421875,-0.0,1072.923095703125,1.0,283.1499938964844,285.1895751953125,290.2420654296875,291.5983581542969,293.1499938964844,293.1499938964844,283.1499938964844,16835.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585310101509094,1.0,0.0,0.0,2.413083076477051,2.4130938053131104,3.885419346261189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.0009765625,0.0,448.46978759765625,1895.4371337890625,0.0,1300.1278076171875,0.6012056469917297,1.0,0.0,3.0,1.0,0.0
12129840,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9990000128746032,0.5819903612136841,0.4640772044658661,296.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.4379048943519592,0.050000000745058,0.0499351024627685,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.931396484375,0.8014420866966248,0.2630859911441803,0.1852742135524749,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.7264696955680847,0.1944422870874405,0.1859222799539566,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93121337890625,0.7616404294967651,0.2259420603513717,1.0241637229919434,285.9316101074219,284.95001220703125,294.83319091796875,287.20184326171875,294.8290405273437,297.7987365722656,285.9334716796875,1.0,0.44365194439888,1.0,1.0,0.0,1.0,-2.2920196056365967,2.292015552520752,4.230818831274519e-06,1.7734626531600952,0.8749522566795349,0.8749522566795349,0.0,98.76614379882812,112.0,20603.2421875,-0.0,1072.923095703125,1.0,283.1499938964844,285.1895751953125,290.2420654296875,291.5983581542969,293.1499938964844,293.1499938964844,283.1499938964844,16835.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585310101509094,1.0,0.0,0.0,2.413083076477051,2.4130938053131104,3.885419346261189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.0009765625,0.0,448.46978759765625,1895.4371337890625,0.0,1300.1278076171875,0.6012056469917297,1.0,0.0,3.0,1.0,0.0
12129900,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.9990000128746032,0.5830932855606079,0.4682355523109436,296.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.4360539615154266,0.050000000745058,0.0499803274869918,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480895996094,0.7998786568641663,0.2638978958129883,0.1858724355697631,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477233886719,0.7258360385894775,0.1955955475568771,0.1870594769716262,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.7601432800292969,0.2265656292438507,1.0271916389465332,285.94830322265625,284.95001220703125,294.91851806640625,287.2406005859375,294.91436767578125,297.7981872558594,285.9501953125,1.0,0.4461567997932434,1.0,1.0,0.0,1.0,-2.302791118621826,2.3027868270874023,4.270620138413506e-06,1.7818520069122314,0.8817793726921082,0.8817793726921082,0.0,100.2434310913086,112.0,20859.974609375,-0.0,1090.2840576171875,1.0,283.1499938964844,285.1964111328125,290.2810363769531,291.65283203125,293.1499938964844,293.1499938964844,283.1499938964844,16831.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625881791114807,1.0,0.0,0.0,2.4349794387817383,2.434990406036377,3.956252498937829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.34130859375,0.0,459.2364196777344,1895.4371337890625,0.0,1328.94775390625,0.6060780882835388,1.0,0.0,3.0,1.0,0.0
12129960,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9990000128746032,0.5841278433799744,0.4724144339561462,296.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.4342422187328338,0.050000000745058,0.0500261820852756,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7983245849609375,0.2647094428539276,0.1864709556102752,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96453857421875,0.7251943349838257,0.1967417299747467,0.1881904602050781,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7586504220962524,0.2271787971258163,1.030174970626831,285.96514892578125,284.95001220703125,295.0042724609375,287.2795104980469,295.0001220703125,297.7979431152344,285.967041015625,1.0,0.4486612975597381,1.0,1.0,0.0,1.0,-2.313527584075928,2.313523292541504,4.310441454435932e-06,1.7901884317398071,0.8887174129486084,0.8887174129486084,0.0,101.73640441894533,115.0,21118.609375,-0.0,1107.81494140625,1.0,283.1499938964844,285.2033386230469,290.3201599121094,291.7075500488281,293.1499938964844,293.1499938964844,283.1499938964844,16830.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666621565818787,1.0,0.0,0.0,2.4568464756011963,2.456857442855835,4.027628506264591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.8720703125,0.0,470.1837768554688,1895.4371337890625,0.0,1358.2496337890625,0.6109538674354553,1.0,0.0,3.0,1.0,0.0
12130020,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.9990000128746032,0.58599853515625,0.4807992875576019,296.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.4307490289211273,0.050000000745058,0.0501194223761558,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.7952619791030884,0.2663283050060272,0.187666967511177,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.7239036560058594,0.1990134268999099,0.1904340237379074,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.7556965947151184,0.2283747047185897,1.036010503768921,285.99920654296875,284.95001220703125,295.1767883300781,287.3575439453125,295.1726379394531,297.798583984375,286.0010986328125,1.0,0.4536573588848114,1.0,1.0,0.0,1.0,-2.3348536491394043,2.3348493576049805,4.390075901028467e-06,1.806724548339844,0.9029352068901062,0.9029352068901062,0.0,104.76091766357422,103.0,21640.4921875,-0.0,1143.30712890625,1.0,283.1499938964844,285.2174987792969,290.3984680175781,291.8175048828125,293.1499938964844,293.1499938964844,283.1499938964844,16834.744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748472452163696,1.0,0.0,0.0,2.50032639503479,2.500337600708008,4.17144718767304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.38916015625,0.0,492.5338745117188,1895.4371337890625,0.0,1418.189208984375,0.6236753463745117,1.0,0.0,3.0,1.0,0.0
12130080,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.9990000128746032,0.58599853515625,0.4807992875576019,296.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.4307490289211273,0.050000000745058,0.0501194223761558,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.7952619791030884,0.2663283050060272,0.187666967511177,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.7239036560058594,0.1990134268999099,0.1904340237379074,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.7556965947151184,0.2283747047185897,1.036010503768921,285.99920654296875,284.95001220703125,295.1767883300781,287.3575439453125,295.1726379394531,297.798583984375,286.0010986328125,1.0,0.4536573588848114,1.0,1.0,0.0,1.0,-2.3348536491394043,2.3348493576049805,4.390075901028467e-06,1.806724548339844,0.9029352068901062,0.9029352068901062,0.0,104.76091766357422,103.0,21640.4921875,-0.0,1143.30712890625,1.0,283.1499938964844,285.2174987792969,290.3984680175781,291.8175048828125,293.1499938964844,293.1499938964844,283.1499938964844,16834.744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748472452163696,1.0,0.0,0.0,2.50032639503479,2.500337600708008,4.17144718767304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.38916015625,0.0,492.5338745117188,1895.4371337890625,0.0,1418.189208984375,0.6236753463745117,1.0,0.0,3.0,1.0,0.0
12130140,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.9990000128746032,0.5888421535491943,0.4769253432750702,296.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.4323388040065765,0.050000000745058,0.0500758811831474,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.7990115880966187,0.2678648233413696,0.1887241601943969,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.7281177043914795,0.2011951208114624,0.1924773901700973,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.7588567137718201,0.2294859588146209,1.0408741235733032,286.0078430175781,284.95001220703125,295.3500061035156,287.4353332519531,295.3458557128906,297.8009338378906,286.0081787109375,1.0,0.4530837833881378,1.0,1.0,0.0,1.0,-2.3397347927093506,2.3397305011749268,4.408882887219079e-06,1.8107701539993288,0.9171102046966552,0.9171102046966552,0.0,103.82276916503906,106.0,22100.86328125,0.0,1145.004150390625,1.0,283.1499938964844,285.2022705078125,290.47705078125,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17296.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683281660079956,1.0,0.0,0.0,2.5756633281707764,2.5756752490997314,4.426612747465697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.67041015625,0.0,535.4097290039062,1895.4371337890625,0.0,1481.395751953125,0.6416531801223755,1.0,0.0,3.0,1.0,0.0
12130200,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.9990000128746032,0.5888421535491943,0.4769253432750702,296.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.4323388040065765,0.050000000745058,0.0500758811831474,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.7990115880966187,0.2678648233413696,0.1887241601943969,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.7281177043914795,0.2011951208114624,0.1924773901700973,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.7588567137718201,0.2294859588146209,1.0408741235733032,286.0078430175781,284.95001220703125,295.3500061035156,287.4353332519531,295.3458557128906,297.8009338378906,286.0081787109375,1.0,0.4530837833881378,1.0,1.0,0.0,1.0,-2.3397347927093506,2.3397305011749268,4.408882887219079e-06,1.8107701539993288,0.9171102046966552,0.9171102046966552,0.0,103.82276916503906,106.0,22100.86328125,0.0,1145.004150390625,1.0,283.1499938964844,285.2022705078125,290.47705078125,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17296.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683281660079956,1.0,0.0,0.0,2.5756633281707764,2.5756752490997314,4.426612747465697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.67041015625,0.0,535.4097290039062,1895.4371337890625,0.0,1481.395751953125,0.6416531801223755,1.0,0.0,3.0,1.0,0.0
12130260,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9990000128746032,0.5932347774505615,0.4756415486335754,296.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.4328740239143371,0.050000000745058,0.0500614866614341,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.8012272119522095,0.2693294286727905,0.1897425055503845,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.7310377955436707,0.2033061385154724,0.1944687813520431,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.7607118487358093,0.2306151688098907,1.045810341835022,286.0062866210937,284.95001220703125,295.5232238769531,287.5123291015625,295.51910400390625,297.8023681640625,286.0068054199219,1.0,0.4542714357376098,1.0,1.0,0.0,1.0,-2.347710132598877,2.347705602645874,4.4387961679603904e-06,1.8168820142745967,0.9311590194702148,0.9311590194702148,0.0,103.70499420166016,109.0,22588.412109375,0.0,1153.465087890625,1.0,283.1499938964844,285.1767883300781,290.5513916015625,292.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,17983.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911302208900452,1.0,0.0,0.0,2.665410041809082,2.6654226779937744,4.740469989883423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.00048828125,0.0,590.405029296875,1895.4371337890625,0.0,1541.4696044921875,0.6631485223770142,1.0,0.0,3.0,1.0,0.0
12130320,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9990000128746032,0.5932347774505615,0.4756415486335754,296.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.4328740239143371,0.050000000745058,0.0500614866614341,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.8012272119522095,0.2693294286727905,0.1897425055503845,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.7310377955436707,0.2033061385154724,0.1944687813520431,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.7607118487358093,0.2306151688098907,1.045810341835022,286.0062866210937,284.95001220703125,295.5232238769531,287.5123291015625,295.51910400390625,297.8023681640625,286.0068054199219,1.0,0.4542714357376098,1.0,1.0,0.0,1.0,-2.347710132598877,2.347705602645874,4.4387961679603904e-06,1.8168820142745967,0.9311590194702148,0.9311590194702148,0.0,103.70499420166016,109.0,22588.412109375,0.0,1153.465087890625,1.0,283.1499938964844,285.1767883300781,290.5513916015625,292.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,17983.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911302208900452,1.0,0.0,0.0,2.665410041809082,2.6654226779937744,4.740469989883423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.00048828125,0.0,590.405029296875,1895.4371337890625,0.0,1541.4696044921875,0.6631485223770142,1.0,0.0,3.0,1.0,0.0
12130380,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.9990000128746032,0.5972264409065247,0.4773443639278412,296.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.4321637451648712,0.050000000745058,0.0500803217291832,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.8016986846923828,0.2707446813583374,0.1907490044832229,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.7325018048286438,0.2053548842668533,0.1964360177516937,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.7610454559326172,0.2317384034395218,1.0509512424468994,286.00543212890625,284.95001220703125,295.6957092285156,287.5879821777344,295.691650390625,297.8044738769531,286.0059509277344,1.0,0.4564680755138397,1.0,1.0,0.0,1.0,-2.3595242500305176,2.359519720077514,4.483650172915077e-06,1.8261253833770752,0.9452069997787476,0.9452069997787476,0.0,104.55775451660156,112.0,23116.74609375,0.0,1170.210693359375,1.0,283.1499938964844,285.1501770019531,290.6261901855469,292.13848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18821.06640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987650990486145,1.0,0.0,0.0,2.764141798019409,2.764155387878418,5.098166298012075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.8447265625,0.0,655.53173828125,1895.4371337890625,0.0,1601.0213623046875,0.6868295669555664,1.0,0.0,3.0,1.0,0.0
12130440,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.9990000128746032,0.5972264409065247,0.4773443639278412,296.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.4321637451648712,0.050000000745058,0.0500803217291832,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.8016986846923828,0.2707446813583374,0.1907490044832229,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.7325018048286438,0.2053548842668533,0.1964360177516937,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.7610454559326172,0.2317384034395218,1.0509512424468994,286.00543212890625,284.95001220703125,295.6957092285156,287.5879821777344,295.691650390625,297.8044738769531,286.0059509277344,1.0,0.4564680755138397,1.0,1.0,0.0,1.0,-2.3595242500305176,2.359519720077514,4.483650172915077e-06,1.8261253833770752,0.9452069997787476,0.9452069997787476,0.0,104.55775451660156,112.0,23116.74609375,0.0,1170.210693359375,1.0,283.1499938964844,285.1501770019531,290.6261901855469,292.13848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18821.06640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987650990486145,1.0,0.0,0.0,2.764141798019409,2.764155387878418,5.098166298012075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.8447265625,0.0,655.53173828125,1895.4371337890625,0.0,1601.0213623046875,0.6868295669555664,1.0,0.0,3.0,1.0,0.0
12130500,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.9990000128746032,0.5989872217178345,0.478962242603302,296.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.4314962327480316,0.050000000745058,0.0500983335077762,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.8014885187149048,0.2714386880397796,0.1912491172552108,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.7328513264656067,0.2063556909561157,0.1974069625139236,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.760805606842041,0.2322824001312255,1.053505539894104,286.0025634765625,284.95001220703125,295.781494140625,287.6251220703125,295.7774353027344,297.8055114746094,286.0026550292969,1.0,0.4578570425510406,1.0,1.0,0.0,1.0,-2.366324186325073,2.3663198947906494,4.509555765253026e-06,1.8314356803894043,0.9521963000297546,0.9521963000297546,0.0,105.23087310791016,112.0,23401.900390625,0.0,1180.65087890625,1.0,283.1499938964844,285.1327209472656,290.6640625,292.1935729980469,293.1499938964844,293.1499938964844,283.1499938964844,19393.17578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026877999305725,1.0,0.0,0.0,2.823791742324829,2.823805809020996,5.320576406120381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.4287109375,0.0,697.4520263671875,1895.4371337890625,0.0,1632.029052734375,0.6984009742736816,1.0,0.0,3.0,1.0,0.0
12130560,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.9990000128746032,0.6005847454071045,0.4810060560703277,296.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.4306629300117492,0.050000000745058,0.0501211956143379,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.8010305762290955,0.2721254527568817,0.1917451322078704,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.7329833507537842,0.2073392421007156,0.1983651667833328,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.7603324055671692,0.2328095883131027,1.056004524230957,286.005126953125,284.95001220703125,295.8667907714844,287.6617126464844,295.86279296875,297.80645751953125,286.0056457519531,1.0,0.4593977928161621,1.0,1.0,0.0,1.0,-2.373555421829224,2.3735508918762207,4.5371784835879225e-06,1.8370765447616573,0.959254503250122,0.959254503250122,0.0,106.04104614257812,115.0,23665.900390625,0.0,1192.1932373046875,1.0,283.1499938964844,285.1234436035156,290.7010803222656,292.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,19761.966796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066476941108704,1.0,0.0,0.0,2.868059158325196,2.8680734634399414,5.488700480782427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.97998046875,0.0,729.3353881835938,1895.4371337890625,0.0,1663.605224609375,0.7117727994918823,1.0,0.0,3.0,1.0,0.0
12130620,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.9990000128746032,0.603314995765686,0.4861001968383789,296.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.4286328554153442,0.050000000745058,0.0501786358654499,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.7995534539222717,0.2734832763671875,0.1927353590726852,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.7327428460121155,0.2092664986848831,0.2002527713775634,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.758841335773468,0.2338097840547561,1.0608325004577637,286.0059509277344,284.95001220703125,296.0357360839844,287.7330322265625,296.0318298339844,297.8080444335937,286.00653076171875,1.0,0.4628330171108246,1.0,1.0,0.0,1.0,-2.389000654220581,2.388995885848999,4.596429789671674e-06,1.849102020263672,0.973319947719574,0.973319947719574,0.0,107.9913330078125,118.0,24226.154296875,0.0,1217.9512939453125,1.0,283.1499938964844,285.0976867675781,290.7740173339844,292.3539733886719,293.1499938964844,293.1499938964844,283.1499938964844,20774.3203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148787975311279,1.0,0.0,0.0,2.974604845046997,2.9746203422546387,5.904075806029141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.4677734375,0.0,810.7286987304688,1895.4371337890625,0.0,1730.0936279296875,0.7373577356338501,1.0,0.0,3.0,1.0,0.0
12130680,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.9990000128746032,0.603314995765686,0.4861001968383789,296.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.4286328554153442,0.050000000745058,0.0501786358654499,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.7995534539222717,0.2734832763671875,0.1927353590726852,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.7327428460121155,0.2092664986848831,0.2002527713775634,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.758841335773468,0.2338097840547561,1.0608325004577637,286.0059509277344,284.95001220703125,296.0357360839844,287.7330322265625,296.0318298339844,297.8080444335937,286.00653076171875,1.0,0.4628330171108246,1.0,1.0,0.0,1.0,-2.389000654220581,2.388995885848999,4.596429789671674e-06,1.849102020263672,0.973319947719574,0.973319947719574,0.0,107.9913330078125,118.0,24226.154296875,0.0,1217.9512939453125,1.0,283.1499938964844,285.0976867675781,290.7740173339844,292.3539733886719,293.1499938964844,293.1499938964844,283.1499938964844,20774.3203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148787975311279,1.0,0.0,0.0,2.974604845046997,2.9746203422546387,5.904075806029141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.4677734375,0.0,810.7286987304688,1895.4371337890625,0.0,1730.0936279296875,0.7373577356338501,1.0,0.0,3.0,1.0,0.0
12130740,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.9990000128746032,0.6054763197898865,0.4922116696834564,296.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.4262831211090088,0.050000000745058,0.0502483770251274,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.7975315451622009,0.2748266756534576,0.1937233209609985,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.7320094108581543,0.211155280470848,0.2021128386259079,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.7568055391311646,0.2347352504730224,1.065385341644287,286.00811767578125,284.95001220703125,296.20184326171875,287.80133056640625,296.1980285644531,297.8096008300781,286.0087585449219,1.0,0.4666090011596679,1.0,1.0,0.0,1.0,-2.4053168296813965,2.4053122997283936,4.659402748075081e-06,1.861776351928711,0.9874239563941956,0.9874239563941956,0.0,110.2838134765625,106.0,24790.294921875,0.0,1246.4390869140625,1.0,283.1499938964844,285.073486328125,290.8434753417969,292.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,21835.23828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233483791351318,1.0,0.0,0.0,3.081968307495117,3.081984758377075,6.337962759062066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.556640625,0.0,898.7786865234375,1895.4371337890625,0.0,1799.6590576171875,0.7631466388702393,1.0,0.0,3.0,1.0,0.0
12130800,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.9990000128746032,0.6054763197898865,0.4922116696834564,296.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.4262831211090088,0.050000000745058,0.0502483770251274,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.7975315451622009,0.2748266756534576,0.1937233209609985,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.7320094108581543,0.211155280470848,0.2021128386259079,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.7568055391311646,0.2347352504730224,1.065385341644287,286.00811767578125,284.95001220703125,296.20184326171875,287.80133056640625,296.1980285644531,297.8096008300781,286.0087585449219,1.0,0.4666090011596679,1.0,1.0,0.0,1.0,-2.4053168296813965,2.4053122997283936,4.659402748075081e-06,1.861776351928711,0.9874239563941956,0.9874239563941956,0.0,110.2838134765625,106.0,24790.294921875,0.0,1246.4390869140625,1.0,283.1499938964844,285.073486328125,290.8434753417969,292.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,21835.23828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233483791351318,1.0,0.0,0.0,3.081968307495117,3.081984758377075,6.337962759062066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.556640625,0.0,898.7786865234375,1895.4371337890625,0.0,1799.6590576171875,0.7631466388702393,1.0,0.0,3.0,1.0,0.0
12130860,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.9990000128746032,0.6084540486335754,0.4867765307426452,296.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.4283673465251922,0.050000000745058,0.0501860417425632,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8018007278442383,0.2761233448982239,0.1945904195308685,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.7364005446434021,0.2129786908626556,0.2037891000509262,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.7603945732116699,0.2355792969465255,1.0689384937286377,286.0021667480469,284.95001220703125,296.3644104003906,287.8661499023437,296.36065673828125,297.8118896484375,286.0018920898437,1.0,0.4651040434837341,1.0,1.0,0.0,1.0,-2.4060561656951904,2.4060513973236084,4.6627451411040965e-06,1.8626067638397217,1.0,1.0,0.0,108.74098205566406,109.0,25223.01953125,0.0,1240.97705078125,1.0,283.1499938964844,285.0423889160156,290.9070739746094,292.5536804199219,293.1499938964844,293.1499938964844,283.1499938964844,22939.515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731654942035675,1.0,0.0,0.0,3.188782930374145,3.18880033493042,6.784896413591923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.3017578125,0.0,992.6578979492188,1895.4371337890625,0.0,1868.956298828125,0.7888085246086121,1.0,0.0,3.0,1.0,0.0
12130920,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.9990000128746032,0.6084540486335754,0.4867765307426452,296.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.4283673465251922,0.050000000745058,0.0501860417425632,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.8018007278442383,0.2761233448982239,0.1945904195308685,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.7364005446434021,0.2129786908626556,0.2037891000509262,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.7603945732116699,0.2355792969465255,1.0689384937286377,286.0021667480469,284.95001220703125,296.3644104003906,287.8661499023437,296.36065673828125,297.8118896484375,286.0018920898437,1.0,0.4651040434837341,1.0,1.0,0.0,1.0,-2.4060561656951904,2.4060513973236084,4.6627451411040965e-06,1.8626067638397217,1.0,1.0,0.0,108.74098205566406,109.0,25223.01953125,0.0,1240.97705078125,1.0,283.1499938964844,285.0423889160156,290.9070739746094,292.5536804199219,293.1499938964844,293.1499938964844,283.1499938964844,22939.515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731654942035675,1.0,0.0,0.0,3.188782930374145,3.18880033493042,6.784896413591923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.3017578125,0.0,992.6578979492188,1895.4371337890625,0.0,1868.956298828125,0.7888085246086121,1.0,0.0,3.0,1.0,0.0
12130980,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.9990000128746032,0.6129404902458191,0.4843550026416778,296.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.4293192625045776,0.050000000745058,0.0501584857702255,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.8044048547744751,0.2774141728878021,0.1954651772975921,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.7394261360168457,0.2147921770811081,0.2054695636034011,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7625463604927063,0.2364885061979293,1.0727647542953491,285.9986267089844,284.95001220703125,296.5226745605469,287.9268798828125,296.5190734863281,297.8135986328125,285.9991455078125,1.0,0.4655733406543731,1.0,1.0,0.0,1.0,-2.410768747329712,2.41076397895813,4.680763595388271e-06,1.866128921508789,1.0,1.0,0.0,108.18934631347656,112.0,25654.0,0.0,1244.2808837890625,1.0,283.1499938964844,285.01727294921875,290.9623413085937,292.6355285644531,293.1499938964844,293.1499938964844,283.1499938964844,24322.3984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387696504592896,1.0,0.0,0.0,3.2849369049072266,3.2849555015563965,7.20024615930015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.56396484375,0.0,1085.0462646484375,1895.4371337890625,0.0,1929.1072998046875,0.8122480511665344,1.0,0.0,3.0,1.0,0.0
12131040,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.9990000128746032,0.6129404902458191,0.4843550026416778,296.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.4293192625045776,0.050000000745058,0.0501584857702255,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.8044048547744751,0.2774141728878021,0.1954651772975921,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.7394261360168457,0.2147921770811081,0.2054695636034011,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7625463604927063,0.2364885061979293,1.0727647542953491,285.9986267089844,284.95001220703125,296.5226745605469,287.9268798828125,296.5190734863281,297.8135986328125,285.9991455078125,1.0,0.4655733406543731,1.0,1.0,0.0,1.0,-2.410768747329712,2.41076397895813,4.680763595388271e-06,1.866128921508789,1.0,1.0,0.0,108.18934631347656,112.0,25654.0,0.0,1244.2808837890625,1.0,283.1499938964844,285.01727294921875,290.9623413085937,292.6355285644531,293.1499938964844,293.1499938964844,283.1499938964844,24322.3984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387696504592896,1.0,0.0,0.0,3.2849369049072266,3.2849555015563965,7.20024615930015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.56396484375,0.0,1085.0462646484375,1895.4371337890625,0.0,1929.1072998046875,0.8122480511665344,1.0,0.0,3.0,1.0,0.0
12131100,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.9990000128746032,0.6150701642036438,0.4844449162483215,296.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.4292833805084228,0.050000000745058,0.0501594506204128,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.80499267578125,0.2780680656433105,0.1959195435047149,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.7403473258018494,0.2157036811113357,0.2063296735286712,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.7629985213279724,0.2369673252105713,1.0748865604400637,285.9983825683594,284.95001220703125,296.6000061035156,287.95556640625,296.596435546875,297.8149719238281,285.9987487792969,1.0,0.4662654101848602,1.0,1.0,0.0,1.0,-2.4150044918060303,2.414999723434448,4.697183612734079e-06,1.86939799785614,1.0,1.0,0.0,108.35035705566406,112.0,25891.041015625,0.0,1249.95703125,1.0,283.1499938964844,285.0050354003906,290.98944091796875,292.67681884765625,293.1499938964844,293.1499938964844,283.1499938964844,25107.681640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420636415481567,1.0,0.0,0.0,3.3375461101531982,3.337565422058105,7.432721531586139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.30712890625,0.0,1138.017822265625,1895.4371337890625,0.0,1957.1934814453125,0.8223238587379456,1.0,0.0,3.0,1.0,0.0
