time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131160,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.9990000128746032,0.6170668005943298,0.4851490259170532,296.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.4290048480033874,0.050000000745058,0.0501673743128776,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.8052412271499634,0.2787284255027771,0.196381539106369,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.740983247756958,0.2166182547807693,0.2071980983018875,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.7631454467773438,0.2374518662691116,1.0770745277404783,286.0038146972656,284.95001220703125,296.6759948730469,287.9830627441406,296.6725158691406,297.81646728515625,286.0046081542969,1.0,0.4672093093395233,1.0,1.0,0.0,1.0,-2.420085430145264,2.4200806617736816,4.716930106951622e-06,1.8733251094818115,1.0,1.0,0.0,108.71546173095705,115.0,26111.69140625,0.0,1257.49755859375,1.0,283.1499938964844,285.0009765625,291.0157470703125,292.71636962890625,293.1499938964844,293.1499938964844,283.1499938964844,25632.51171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452704906463623,1.0,0.0,0.0,3.372248411178589,3.372267961502075,7.588088806187443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.42431640625,0.0,1173.885986328125,1895.4371337890625,0.0,1984.6759033203125,0.8336157202720642,1.0,0.0,3.0,1.0,0.0
12131220,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.9990000128746032,0.6206215620040894,0.4880480766296386,296.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.4278717041015625,0.050000000745058,0.0502002239227294,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.8049304485321045,0.2800661325454712,0.1973320841789245,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.7415653467178345,0.2184530645608902,0.2089599967002868,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.7626895308494568,0.2384174913167953,1.0815576314926147,286.0133972167969,284.95001220703125,296.8236083984375,288.0341491699219,296.8202819824219,297.8194274902344,286.0143737792969,1.0,0.4697006046772003,1.0,1.0,0.0,1.0,-2.432250499725342,2.43224573135376,4.764400728163309e-06,1.8827375173568728,1.0,1.0,0.0,109.94329833984376,118.0,26580.388671875,0.0,1277.1297607421875,1.0,283.1499938964844,284.9896850585937,291.06707763671875,292.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,26880.84375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518451809883118,1.0,0.0,0.0,3.4533884525299072,3.45340895652771,7.957637535582762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.662109375,0.0,1260.6763916015625,1895.4371337890625,0.0,2041.4356689453125,0.8534950613975525,1.0,0.0,3.0,1.0,0.0
12131280,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.9990000128746032,0.6206215620040894,0.4880480766296386,296.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.4278717041015625,0.050000000745058,0.0502002239227294,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.8049304485321045,0.2800661325454712,0.1973320841789245,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.7415653467178345,0.2184530645608902,0.2089599967002868,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.7626895308494568,0.2384174913167953,1.0815576314926147,286.0133972167969,284.95001220703125,296.8236083984375,288.0341491699219,296.8202819824219,297.8194274902344,286.0143737792969,1.0,0.4697006046772003,1.0,1.0,0.0,1.0,-2.432250499725342,2.43224573135376,4.764400728163309e-06,1.8827375173568728,1.0,1.0,0.0,109.94329833984376,118.0,26580.388671875,0.0,1277.1297607421875,1.0,283.1499938964844,284.9896850585937,291.06707763671875,292.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,26880.84375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518451809883118,1.0,0.0,0.0,3.4533884525299072,3.45340895652771,7.957637535582762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.662109375,0.0,1260.6763916015625,1895.4371337890625,0.0,2041.4356689453125,0.8534950613975525,1.0,0.0,3.0,1.0,0.0
12131340,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257568359375,0.9990000128746032,0.6235985159873962,0.4924949705600738,296.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.023193359375,0.4261740446090698,0.050000000745058,0.050251055508852,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02545166015625,0.8037942051887512,0.2814216911792755,0.198309451341629,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.7414311170578003,0.2202880084514618,0.2107420563697815,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.7614441514015198,0.239355519413948,1.08603036403656,286.0256042480469,284.95001220703125,296.9648132324219,288.07965087890625,296.961669921875,297.8220520019531,286.0266418457031,1.0,0.4727958738803863,1.0,1.0,0.0,1.0,-2.4463412761688232,2.446336507797241,4.819703917746665e-06,1.893645405769348,1.0,1.0,0.0,111.69221496582033,121.0,27052.6953125,0.0,1301.4503173828125,1.0,283.1499938964844,284.9815979003906,291.114013671875,292.8730163574219,293.1499938964844,293.1499938964844,283.1499938964844,28085.853515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587334513664246,1.0,0.0,0.0,3.5299437046051025,3.5299651622772217,8.314361252814706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.2373046875,0.0,1346.3897705078125,1895.4371337890625,0.0,2101.472900390625,0.8722671866416931,1.0,0.0,3.0,1.0,0.0
12131400,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257568359375,0.9990000128746032,0.6235985159873962,0.4924949705600738,296.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.023193359375,0.4261740446090698,0.050000000745058,0.050251055508852,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02545166015625,0.8037942051887512,0.2814216911792755,0.198309451341629,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.7414311170578003,0.2202880084514618,0.2107420563697815,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.7614441514015198,0.239355519413948,1.08603036403656,286.0256042480469,284.95001220703125,296.9648132324219,288.07965087890625,296.961669921875,297.8220520019531,286.0266418457031,1.0,0.4727958738803863,1.0,1.0,0.0,1.0,-2.4463412761688232,2.446336507797241,4.819703917746665e-06,1.893645405769348,1.0,1.0,0.0,111.69221496582033,121.0,27052.6953125,0.0,1301.4503173828125,1.0,283.1499938964844,284.9815979003906,291.114013671875,292.8730163574219,293.1499938964844,293.1499938964844,283.1499938964844,28085.853515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587334513664246,1.0,0.0,0.0,3.5299437046051025,3.5299651622772217,8.314361252814706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.2373046875,0.0,1346.3897705078125,1895.4371337890625,0.0,2101.472900390625,0.8722671866416931,1.0,0.0,3.0,1.0,0.0
12131460,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.9990000128746032,0.6260388493537903,0.4980618357658386,296.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.424115389585495,0.050000000745058,0.0503153689205646,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390014648437,0.8020814061164856,0.2827877998352051,0.1993052959442138,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.740785539150238,0.2221144884824752,0.2125314325094223,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03887939453125,0.7596310973167419,0.240249752998352,1.090385913848877,286.03912353515625,284.95001220703125,297.0989074707031,288.1190490722656,297.095947265625,297.82452392578125,286.04022216796875,1.0,0.4763084352016449,1.0,1.0,0.0,1.0,-2.4616849422454834,2.4616799354553223,4.88030082124169e-06,1.9055246114730835,1.0,1.0,0.0,113.82706451416016,124.0,27522.546875,0.0,1329.185791015625,1.0,283.1499938964844,284.9755554199219,291.1547241210937,292.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,29260.810546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659012675285339,1.0,0.0,0.0,3.6030240058898926,3.603046417236328,8.662187838126556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.3369140625,0.0,1431.7559814453125,1895.4371337890625,0.0,2164.529052734375,0.8901987075805664,1.0,0.0,3.0,1.0,0.0
12131520,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.9990000128746032,0.6260388493537903,0.4980618357658386,296.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.424115389585495,0.050000000745058,0.0503153689205646,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390014648437,0.8020814061164856,0.2827877998352051,0.1993052959442138,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.740785539150238,0.2221144884824752,0.2125314325094223,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03887939453125,0.7596310973167419,0.240249752998352,1.090385913848877,286.03912353515625,284.95001220703125,297.0989074707031,288.1190490722656,297.095947265625,297.82452392578125,286.04022216796875,1.0,0.4763084352016449,1.0,1.0,0.0,1.0,-2.4616849422454834,2.4616799354553223,4.88030082124169e-06,1.9055246114730835,1.0,1.0,0.0,113.82706451416016,124.0,27522.546875,0.0,1329.185791015625,1.0,283.1499938964844,284.9755554199219,291.1547241210937,292.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,29260.810546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659012675285339,1.0,0.0,0.0,3.6030240058898926,3.603046417236328,8.662187838126556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.3369140625,0.0,1431.7559814453125,1895.4371337890625,0.0,2164.529052734375,0.8901987075805664,1.0,0.0,3.0,1.0,0.0
12131580,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05322265625,0.9990000128746032,0.6279842853546143,0.5044257044792175,296.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.4218485951423645,0.050000000745058,0.0503898002207279,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.7999794483184814,0.2841574847698211,0.2003122270107269,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.7397856116294861,0.2239254713058471,0.2143177390098571,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528259277344,0.7574245929718018,0.2410905510187149,1.094559907913208,286.0530700683594,284.95001220703125,297.2251892089844,288.15185546875,297.2224426269531,297.8274230957031,286.0541381835937,1.0,0.4801004528999328,1.0,1.0,0.0,1.0,-2.477790355682373,2.477785348892212,4.944325610267697e-06,1.9179940223693848,1.0,1.0,0.0,116.2469253540039,127.0,27984.759765625,0.0,1359.389404296875,1.0,283.1499938964844,284.9706115722656,291.18829345703125,293.0071716308594,293.1499938964844,293.1499938964844,283.1499938964844,30414.990234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732265591621399,1.0,0.0,0.0,3.673396587371826,3.673419952392578,9.003863965517667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.40380859375,0.0,1517.2987060546875,1895.4371337890625,0.0,2229.5439453125,0.9074741005897522,1.0,0.0,3.0,1.0,0.0
12131640,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05322265625,0.9990000128746032,0.6279842853546143,0.5044257044792175,296.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.4218485951423645,0.050000000745058,0.0503898002207279,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.7999794483184814,0.2841574847698211,0.2003122270107269,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.7397856116294861,0.2239254713058471,0.2143177390098571,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528259277344,0.7574245929718018,0.2410905510187149,1.094559907913208,286.0530700683594,284.95001220703125,297.2251892089844,288.15185546875,297.2224426269531,297.8274230957031,286.0541381835937,1.0,0.4801004528999328,1.0,1.0,0.0,1.0,-2.477790355682373,2.477785348892212,4.944325610267697e-06,1.9179940223693848,1.0,1.0,0.0,116.2469253540039,127.0,27984.759765625,0.0,1359.389404296875,1.0,283.1499938964844,284.9706115722656,291.18829345703125,293.0071716308594,293.1499938964844,293.1499938964844,283.1499938964844,30414.990234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732265591621399,1.0,0.0,0.0,3.673396587371826,3.673419952392578,9.003863965517667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.40380859375,0.0,1517.2987060546875,1895.4371337890625,0.0,2229.5439453125,0.9074741005897522,1.0,0.0,3.0,1.0,0.0
12131700,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581359863281,0.9990000128746032,0.628780722618103,0.5078269839286804,296.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564880371094,0.4206731915473938,0.050000000745058,0.0504299737513065,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05792236328125,0.7988294363021851,0.2848416268825531,0.2008187174797058,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.7391921877861023,0.2248233258724212,0.2152079343795776,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.057861328125,0.7562177181243896,0.2414886057376861,1.0965681076049805,286.0580139160156,284.95001220703125,297.2851867675781,288.1656188964844,297.28253173828125,297.82928466796875,286.0588073730469,1.0,0.4820685386657715,1.0,1.0,0.0,1.0,-2.486015558242798,2.4860105514526367,4.977189746568911e-06,1.924362540245056,1.0,1.0,0.0,117.53898620605467,127.0,28220.486328125,0.0,1375.189697265625,1.0,283.1499938964844,284.9653625488281,291.2024841308594,293.03662109375,293.1499938964844,293.1499938964844,283.1499938964844,31118.658203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769317030906677,1.0,0.0,0.0,3.715646743774414,3.715670585632324,9.21217349514336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.37841796875,0.0,1570.257568359375,1895.4371337890625,0.0,2262.63623046875,0.9150384664535522,1.0,0.0,3.0,1.0,0.0
12131760,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668640136719,0.9990000128746032,0.6294642090797424,0.5113478899002075,296.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06427001953125,0.4194817543029785,0.050000000745058,0.0504718497395515,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.7976256012916565,0.2855246663093567,0.2013241052627563,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.738547146320343,0.2257154136896133,0.2160930335521698,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06646728515625,0.7549536824226379,0.2418705224990844,1.0985060930252075,286.06671142578125,284.95001220703125,297.34295654296875,288.17755126953125,297.34039306640625,297.83154296875,286.0677185058594,1.0,0.4840703308582306,1.0,1.0,0.0,1.0,-2.494295120239258,2.4942901134490967,5.010383119952167e-06,1.9307730197906487,1.0,1.0,0.0,118.87694549560548,115.0,28434.81640625,0.0,1391.3485107421875,1.0,283.1499938964844,284.9661560058594,291.2142639160156,293.0623474121094,293.1499938964844,293.1499938964844,283.1499938964844,31554.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805978059768677,1.0,0.0,0.0,3.741595268249512,3.741619348526001,9.341291047348932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.037109375,0.0,1603.3861083984375,1895.4371337890625,0.0,2295.50927734375,0.9242215752601624,1.0,0.0,3.0,1.0,0.0
12131820,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9990000128746032,0.6317947506904602,0.5065512657165527,296.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699157714844,0.4211104810237884,0.050000000745058,0.050414640456438,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.8014155030250549,0.2868448793888092,0.2022116035223007,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7424238920211792,0.2274443954229354,0.2176842540502548,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7579378485679626,0.2425745576620102,1.10145103931427,286.0702819824219,284.95001220703125,297.4514465332031,288.1957092285156,297.4491271972656,297.83660888671875,286.07037353515625,1.0,0.4826934039592743,1.0,1.0,0.0,1.0,-2.495000123977661,2.4949951171875,5.013698228140129e-06,1.9315677881240845,1.0,1.0,0.0,117.4638214111328,118.0,28723.8984375,0.0,1386.2249755859375,1.0,283.1499938964844,284.95343017578125,291.2305603027344,293.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,32684.548828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876818180084229,1.0,0.0,0.0,3.8079850673675537,3.80801010131836,9.675729870650684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.10986328125,0.0,1690.2598876953125,1895.4371337890625,0.0,2359.377197265625,0.9405288100242616,1.0,0.0,3.0,1.0,0.0
12131880,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9990000128746032,0.6317947506904602,0.5065512657165527,296.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699157714844,0.4211104810237884,0.050000000745058,0.050414640456438,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.8014155030250549,0.2868448793888092,0.2022116035223007,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7424238920211792,0.2274443954229354,0.2176842540502548,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7579378485679626,0.2425745576620102,1.10145103931427,286.0702819824219,284.95001220703125,297.4514465332031,288.1957092285156,297.4491271972656,297.83660888671875,286.07037353515625,1.0,0.4826934039592743,1.0,1.0,0.0,1.0,-2.495000123977661,2.4949951171875,5.013698228140129e-06,1.9315677881240845,1.0,1.0,0.0,117.4638214111328,118.0,28723.8984375,0.0,1386.2249755859375,1.0,283.1499938964844,284.95343017578125,291.2305603027344,293.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,32684.548828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876818180084229,1.0,0.0,0.0,3.8079850673675537,3.80801010131836,9.675729870650684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.10986328125,0.0,1690.2598876953125,1895.4371337890625,0.0,2359.377197265625,0.9405288100242616,1.0,0.0,3.0,1.0,0.0
12131940,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.068115234375,0.9990000128746032,0.6337929368019104,0.5049877762794495,296.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06817626953125,0.4216516613960266,0.050000000745058,0.0503961332142353,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0680847167969,0.8028873205184937,0.2875230610370636,0.2026702761650085,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06805419921875,0.744027316570282,0.2283362001180648,0.2185064554214477,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06805419921875,0.7590669393539429,0.2429659962654113,1.1030502319335938,286.0680847167969,284.95001220703125,297.5039978027344,288.2019958496094,297.50177001953125,297.8378295898437,286.0682983398437,1.0,0.4828245043754577,1.0,1.0,0.0,1.0,-2.496549606323242,2.496544599533081,5.019684977014549e-06,1.9326441287994385,1.0,1.0,0.0,117.04120635986328,118.0,28877.201171875,0.0,1386.399169921875,1.0,283.1499938964844,284.94342041015625,291.234130859375,293.1163635253906,293.1499938964844,293.1499938964844,283.1499938964844,33401.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908992767333984,1.0,0.0,0.0,3.849542379379273,3.849567890167236,9.888068461805233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.52685546875,0.0,1746.20458984375,1895.4371337890625,0.0,2388.528076171875,0.94791579246521,1.0,0.0,3.0,1.0,0.0
12132000,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.9990000128746032,0.6356012225151062,0.5046412944793701,296.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.42177215218544,0.050000000745058,0.0503920018672943,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712890625,0.80366051197052,0.2881478369235992,0.2031015306711197,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712280273437,0.7450164556503296,0.2291589528322219,0.2192779779434204,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712280273437,0.7596080303192139,0.2433462738990783,1.1046879291534424,286.07135009765625,284.95001220703125,297.54998779296875,288.2057800292969,297.54791259765625,297.8393249511719,286.07183837890625,1.0,0.4832380712032318,1.0,1.0,0.0,1.0,-2.4995391368865967,2.4995341300964355,5.0316671149630565e-06,1.9349370002746584,1.0,1.0,0.0,117.03595733642578,121.0,29015.60546875,0.0,1390.1763916015625,1.0,283.1499938964844,284.9408264160156,291.2355041503906,293.1263427734375,293.1499938964844,293.1499938964844,283.04998779296875,33807.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936207056045532,1.0,0.0,0.0,3.872830390930176,3.872856140136719,1.0008067192757153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.138671875,0.0,1778.088134765625,1895.4371337890625,0.0,2413.250244140625,0.9554595947265624,1.0,0.0,3.0,1.0,0.0
12132060,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.9990000128746032,0.6383956670761108,0.5061243176460266,296.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.4212570488452911,0.050000000745058,0.0504094325006008,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.8039334416389465,0.2891874611377716,0.2039006501436233,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.7459526062011719,0.2306845635175705,0.2207971960306167,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.7595751881599426,0.2439515143632888,1.1077884435653689,286.0020751953125,284.95001220703125,297.6420593261719,288.2116394042969,297.6400451660156,297.8434143066406,286.00213623046875,1.0,0.4848606884479522,1.0,1.0,0.0,1.0,-2.507850885391236,2.507845878601074,5.065135610493599e-06,1.941352128982544,1.0,1.0,0.0,117.75636291503906,124.0,29525.29296875,0.0,1403.85791015625,1.0,283.05206298828125,284.8501892089844,291.254638671875,293.18865966796875,293.1499938964844,293.1499938964844,282.75,34747.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037586808204651,1.0,0.0,0.0,3.926347970962525,3.9263744354248047,1.028657607093919e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.1318359375,0.0,1852.824462890625,1895.4371337890625,0.0,2505.839599609375,0.9665228724479676,1.0,0.0,3.0,1.0,0.0
12132120,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.9990000128746032,0.6383956670761108,0.5061243176460266,296.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.4212570488452911,0.050000000745058,0.0504094325006008,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.8039334416389465,0.2891874611377716,0.2039006501436233,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.7459526062011719,0.2306845635175705,0.2207971960306167,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.7595751881599426,0.2439515143632888,1.1077884435653689,286.0020751953125,284.95001220703125,297.6420593261719,288.2116394042969,297.6400451660156,297.8434143066406,286.00213623046875,1.0,0.4848606884479522,1.0,1.0,0.0,1.0,-2.507850885391236,2.507845878601074,5.065135610493599e-06,1.941352128982544,1.0,1.0,0.0,117.75636291503906,124.0,29525.29296875,0.0,1403.85791015625,1.0,283.05206298828125,284.8501892089844,291.254638671875,293.18865966796875,293.1499938964844,293.1499938964844,282.75,34747.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037586808204651,1.0,0.0,0.0,3.926347970962525,3.9263744354248047,1.028657607093919e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.1318359375,0.0,1852.824462890625,1895.4371337890625,0.0,2505.839599609375,0.9665228724479676,1.0,0.0,3.0,1.0,0.0
12132180,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.9990000128746032,0.6386841535568237,0.5107276439666748,296.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.4196884930133819,0.050000000745058,0.0504640862345695,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.8019578456878662,0.2894415557384491,0.2042817622423172,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7449962496757507,0.2316190749406814,0.2219035923480987,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.7575173377990723,0.2438715994358062,1.1086493730545044,285.78387451171875,284.95001220703125,297.73162841796875,288.21734619140625,297.7296447753906,297.84893798828125,285.78289794921875,1.0,0.4871353209018707,1.0,1.0,0.0,1.0,-2.516270637512207,2.516265392303467,5.099230293126311e-06,1.9478895664215088,1.0,1.0,0.0,119.42618560791016,127.0,30418.4765625,0.0,1421.82861328125,1.0,282.7560119628906,284.5966186523437,291.29071044921875,293.3077392578125,293.1499938964844,293.1499938964844,282.45001220703125,35252.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227702975273132,1.0,0.0,0.0,3.954735994338989,3.954762935638428,1.04358605312882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.7734375,0.0,1893.304443359375,1895.4371337890625,0.0,2681.25341796875,0.9732768535614014,1.0,0.0,3.0,1.0,0.0
12132240,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.9990000128746032,0.6386841535568237,0.5107276439666748,296.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.4196884930133819,0.050000000745058,0.0504640862345695,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.8019578456878662,0.2894415557384491,0.2042817622423172,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7449962496757507,0.2316190749406814,0.2219035923480987,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.7575173377990723,0.2438715994358062,1.1086493730545044,285.78387451171875,284.95001220703125,297.73162841796875,288.21734619140625,297.7296447753906,297.84893798828125,285.78289794921875,1.0,0.4871353209018707,1.0,1.0,0.0,1.0,-2.516270637512207,2.516265392303467,5.099230293126311e-06,1.9478895664215088,1.0,1.0,0.0,119.42618560791016,127.0,30418.4765625,0.0,1421.82861328125,1.0,282.7560119628906,284.5966186523437,291.29071044921875,293.3077392578125,293.1499938964844,293.1499938964844,282.45001220703125,35252.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227702975273132,1.0,0.0,0.0,3.954735994338989,3.954762935638428,1.04358605312882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.7734375,0.0,1893.304443359375,1895.4371337890625,0.0,2681.25341796875,0.9732768535614014,1.0,0.0,3.0,1.0,0.0
12132300,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.9990000128746032,0.6378787159919739,0.5140408277511597,296.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.4185861945152282,0.050000000745058,0.0505037643015384,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.8001989126205444,0.2893066704273224,0.2042938470840454,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167297363281,0.7438576221466064,0.2318687736988067,0.2222627103328704,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.7557579874992371,0.2435542494058609,1.1079148054122925,285.61285400390625,284.95001220703125,297.77545166015625,288.2201538085937,297.77349853515625,297.8533935546875,285.6010437011719,1.0,0.4883908033370971,1.0,1.0,0.0,1.0,-2.5198631286621094,2.519858121871948,5.113816769153345e-06,1.950680494308472,1.0,1.0,0.0,120.55343627929688,127.0,31140.75,0.0,1431.3109130859375,1.0,282.4935913085937,284.3890380859375,291.3221435546875,293.4426574707031,293.1499938964844,293.1499938964844,282.45001220703125,35422.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344853520393372,1.0,0.0,0.0,3.9642858505249023,3.96431303024292,1.0486322707947693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.0732421875,0.0,1907.0535888671875,1895.4371337890625,0.0,2790.238037109375,0.9755486249923706,1.0,0.0,3.0,1.0,0.0
12132360,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.9990000128746032,0.636443555355072,0.5180296897888184,296.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.4172872900962829,0.050000000745058,0.0505518987774848,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.797886073589325,0.2890109121799469,0.20414899289608,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.7422504425048828,0.2319763600826263,0.2224512547254562,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.7534758448600769,0.2430424243211746,1.1061513423919678,285.5611572265625,284.95001220703125,297.8186340332031,288.2229309082031,297.8167419433594,297.8606872558594,285.56024169921875,1.0,0.4896677434444427,1.0,1.0,0.0,1.0,-2.522648334503174,2.5226433277130127,5.125149982632138e-06,1.952849507331848,1.0,1.0,0.0,121.86775970458984,115.0,31284.548828125,0.0,1440.5726318359375,1.0,282.4559326171875,284.3406677246094,291.2879943847656,293.3656005859375,293.1499938964844,293.1499938964844,282.1499938964844,35554.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394480347633362,1.0,0.0,0.0,3.971654176712036,3.9716813564300537,1.0525338893785374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.44482421875,0.0,1917.7069091796875,1895.4371337890625,0.0,2836.558837890625,0.9773012399673462,1.0,0.0,3.0,1.0,0.0
12132420,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.9990000128746032,0.6342660188674927,0.5170515775680542,296.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.4176032841205597,0.050000000745058,0.0505400821566581,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.797986626625061,0.2884588241577148,0.203838363289833,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7427648305892944,0.2319605499505996,0.2225218415260315,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.7531632781028748,0.2421386241912841,1.1026462316513062,285.3551330566406,284.95001220703125,297.87506103515625,288.2265930175781,297.8731689453125,297.87506103515625,285.3485717773437,1.0,0.4882314205169678,1.0,1.0,0.0,1.0,-2.516977548599243,2.516972541809082,5.102568138681818e-06,1.9486780166625977,1.0,1.0,0.0,121.38689422607422,115.0,31954.224609375,0.0,1431.1407470703125,1.0,282.1725158691406,284.1016540527344,291.30548095703125,293.45947265625,293.1499938964844,293.1499938964844,282.1499938964844,35684.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512276411056519,1.0,0.0,0.0,3.978903293609619,3.9789304733276367,1.0563796877249845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.177734375,0.0,1928.226806640625,1895.4371337890625,0.0,2946.770263671875,0.9790255427360536,1.0,0.0,3.0,1.0,0.0
12132480,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.9990000128746032,0.633415162563324,0.5149168968200684,296.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34002685546875,0.4182988107204437,0.050000000745058,0.0505143739283084,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.798781156539917,0.2881385684013366,0.2035864889621734,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.7436487674713135,0.2319041192531585,0.2224429696798324,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.7536329627037048,0.2416178286075592,1.1002131700515747,285.3288879394531,284.95001220703125,297.9031677246094,288.2284545898437,297.9013061523437,297.88153076171875,285.3270263671875,1.0,0.4868024885654449,1.0,1.0,0.0,1.0,-2.5110652446746826,2.5110599994659424,5.078724370832788e-06,1.9441478252410889,1.0,1.0,0.0,120.53807067871094,103.0,31961.169921875,0.0,1419.8680419921875,1.0,282.1558532714844,284.0771789550781,291.27685546875,293.4007568359375,293.1499938964844,293.1499938964844,281.8500061035156,35734.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524919748306274,1.0,0.0,0.0,3.981720447540283,3.981747627258301,1.0578760338830762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.40380859375,0.0,1932.3255615234373,1895.4371337890625,0.0,2958.616455078125,0.9796956181526184,1.0,0.0,3.0,1.0,0.0
12132540,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9990000128746032,0.6319383382797241,0.5032523274421692,296.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.4222591519355774,0.050000000745058,0.0503757260739803,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8038899898529053,0.2869534492492676,0.2027115672826767,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.7486079931259155,0.2315217703580856,0.2220122665166854,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.7574469447135925,0.2398992925882339,1.0921119451522827,285.08416748046875,284.95001220703125,297.9851989746094,288.2338562011719,297.9833679199219,297.8910827636719,285.081787109375,1.0,0.4802807569503784,1.0,1.0,0.0,1.0,-2.485591411590576,2.485586404800415,4.97645578434458e-06,1.9245318174362185,1.0,1.0,0.0,116.17527770996094,106.0,32466.5859375,0.0,1368.8564453125,1.0,281.8558349609375,283.8049621582031,291.265625,293.4227600097656,293.1499938964844,293.1499938964844,281.54998779296875,35842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621023893356323,1.0,0.0,0.0,3.987704992294312,3.987732410430908,1.0610584695314174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.3193359375,0.0,1941.051513671875,1895.4371337890625,0.0,3048.72412109375,0.9811189770698548,1.0,0.0,3.0,1.0,0.0
12132600,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9990000128746032,0.6319383382797241,0.5032523274421692,296.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.4222591519355774,0.050000000745058,0.0503757260739803,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8038899898529053,0.2869534492492676,0.2027115672826767,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.7486079931259155,0.2315217703580856,0.2220122665166854,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.7574469447135925,0.2398992925882339,1.0921119451522827,285.08416748046875,284.95001220703125,297.9851989746094,288.2338562011719,297.9833679199219,297.8910827636719,285.081787109375,1.0,0.4802807569503784,1.0,1.0,0.0,1.0,-2.485591411590576,2.485586404800415,4.97645578434458e-06,1.9245318174362185,1.0,1.0,0.0,116.17527770996094,106.0,32466.5859375,0.0,1368.8564453125,1.0,281.8558349609375,283.8049621582031,291.265625,293.4227600097656,293.1499938964844,293.1499938964844,281.54998779296875,35842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621023893356323,1.0,0.0,0.0,3.987704992294312,3.987732410430908,1.0610584695314174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.3193359375,0.0,1941.051513671875,1895.4371337890625,0.0,3048.72412109375,0.9811189770698548,1.0,0.0,3.0,1.0,0.0
12132660,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.9990000128746032,0.6310450434684753,0.499358206987381,296.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.4236467480659485,0.050000000745058,0.050330463796854,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8046891093254089,0.2855270802974701,0.2017281055450439,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.7498592734336853,0.2309184819459915,0.2214484959840774,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7574845552444458,0.2380648553371429,1.083825945854187,284.83599853515625,284.95001220703125,298.0647277832031,288.2391967773437,298.0062866210937,297.88946533203125,284.83349609375,1.0,0.4764716625213623,0.730397641658783,0.730397641658783,0.4000000059604645,1.0,-2.469022512435913,1.6387498378753662,0.8302725553512573,1.0842678546905518,0.9974981546401978,0.9974981546401978,0.0,114.04574584960938,109.0,32940.6640625,0.0,1336.2562255859375,1.0,281.55584716796875,283.53240966796875,291.2591552734375,293.44403076171875,293.1499938964844,293.1499938964844,281.25,35975.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692623376846313,1.0,0.0,0.0,3.9893434047698975,3.989370822906494,1.06193056126358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.02880859375,0.0,1944.2928466796875,1895.4371337890625,0.0,3115.890869140625,0.9815619587898254,1.0,0.0,3.0,1.0,0.0
12132720,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.9990000128746032,0.6310450434684753,0.499358206987381,296.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.4236467480659485,0.050000000745058,0.050330463796854,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8046891093254089,0.2855270802974701,0.2017281055450439,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.7498592734336853,0.2309184819459915,0.2214484959840774,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7574845552444458,0.2380648553371429,1.083825945854187,284.83599853515625,284.95001220703125,298.0647277832031,288.2391967773437,298.0062866210937,297.88946533203125,284.83349609375,1.0,0.4764716625213623,0.730397641658783,0.730397641658783,0.4000000059604645,1.0,-2.469022512435913,1.6387498378753662,0.8302725553512573,1.0842678546905518,0.9974981546401978,0.9974981546401978,0.0,114.04574584960938,109.0,32940.6640625,0.0,1336.2562255859375,1.0,281.55584716796875,283.53240966796875,291.2591552734375,293.44403076171875,293.1499938964844,293.1499938964844,281.25,35975.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692623376846313,1.0,0.0,0.0,3.9893434047698975,3.989370822906494,1.06193056126358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.02880859375,0.0,1944.2928466796875,1895.4371337890625,0.0,3115.890869140625,0.9815619587898254,1.0,0.0,3.0,1.0,0.0
12132780,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183776855469,0.9990000128746032,0.6283297538757324,0.4991162419319153,296.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214294433594,0.4237350523471832,0.050000000745058,0.050327930599451,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181030273437,0.8033281564712524,0.2839392721652984,0.2006352245807647,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61798095703125,0.7492304444313049,0.2301709055900573,0.2207614481449127,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180114746094,0.7556216716766357,0.2361061722040176,1.0751510858535769,284.61822509765625,284.95001220703125,298.1418151855469,288.2444763183594,297.9799499511719,297.89215087890625,284.6193542480469,1.0,0.4743794798851013,0.4607952535152435,0.4607952535152435,0.800000011920929,1.0,-2.4561567306518555,0.8567498326301575,1.5994068384170532,0.3062624037265777,0.9910933375358582,0.9910933375358582,0.0,113.37120819091795,112.0,33661.1328125,0.0,1317.124755859375,1.0,281.255859375,283.2752685546875,291.25927734375,293.47564697265625,293.1499938964844,293.1499938964844,280.95001220703125,36170.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753064274787903,1.0,0.0,0.0,3.9835500717163086,3.983577489852905,1.0588485110929469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.79541015625,0.0,1938.275390625,1895.4371337890625,0.0,3172.580078125,0.9803683757781982,1.0,0.0,3.0,1.0,0.0
12132840,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183776855469,0.9990000128746032,0.6283297538757324,0.4991162419319153,296.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214294433594,0.4237350523471832,0.050000000745058,0.050327930599451,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181030273437,0.8033281564712524,0.2839392721652984,0.2006352245807647,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61798095703125,0.7492304444313049,0.2301709055900573,0.2207614481449127,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180114746094,0.7556216716766357,0.2361061722040176,1.0751510858535769,284.61822509765625,284.95001220703125,298.1418151855469,288.2444763183594,297.9799499511719,297.89215087890625,284.6193542480469,1.0,0.4743794798851013,0.4607952535152435,0.4607952535152435,0.800000011920929,1.0,-2.4561567306518555,0.8567498326301575,1.5994068384170532,0.3062624037265777,0.9910933375358582,0.9910933375358582,0.0,113.37120819091795,112.0,33661.1328125,0.0,1317.124755859375,1.0,281.255859375,283.2752685546875,291.25927734375,293.47564697265625,293.1499938964844,293.1499938964844,280.95001220703125,36170.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753064274787903,1.0,0.0,0.0,3.9835500717163086,3.983577489852905,1.0588485110929469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.79541015625,0.0,1938.275390625,1895.4371337890625,0.0,3172.580078125,0.9803683757781982,1.0,0.0,3.0,1.0,0.0
12132900,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918518066406,0.9990000128746032,0.6266795992851257,0.4996199309825897,296.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52618408203125,0.423554003238678,0.050000000745058,0.0503339208662509,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942932128906,0.8023764491081238,0.2832422852516174,0.2001435756683349,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49560546875,0.7486633658409119,0.2298550903797149,0.2204609364271164,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49542236328125,0.7544283270835876,0.2351836711168289,1.0710108280181885,284.4931640625,284.95001220703125,298.1794128417969,288.2471008300781,297.9585266113281,297.8941650390625,284.4860534667969,1.0,0.4738905131816864,0.3259940445423126,0.3259940445423126,1.0,1.0,-2.450839042663574,0.5383954644203186,1.9124436378479004,-0.010635863058269,0.9868457913398744,0.9868457913398744,0.0,113.30357360839844,112.0,34742.03125,0.0,1311.427978515625,1.0,280.9931335449219,283.0925598144531,291.2967224121094,293.6180725097656,293.1499938964844,293.1499938964844,280.95001220703125,36262.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819823861122131,1.0,0.0,0.0,3.978487253189087,3.978514432907105,1.0561586805124534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.7470703125,0.0,1932.3934326171875,1895.4371337890625,0.0,3235.15576171875,0.9792546033859252,1.0,0.0,3.0,1.0,0.0
12132960,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46502685546875,0.9990000128746032,0.624740719795227,0.5011811256408691,296.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4713134765625,0.4229954779148102,0.050000000745058,0.0503522753715515,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46539306640625,0.8008566498756409,0.2825800478458404,0.1996610313653946,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.7476046085357666,0.2295610010623932,0.2201697379350662,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.752729058265686,0.2342742979526519,1.06689453125,284.4652099609375,284.95001220703125,298.2164001464844,288.2497253417969,297.9708251953125,297.8986511230469,284.4641418457031,1.0,0.4736374914646148,0.3465346992015838,0.3465346992015838,1.0,1.0,-2.446862936019897,0.5611631870269775,1.88569974899292,0.0129094077274203,0.9833072423934937,0.9833072423934937,0.0,113.63870239257812,115.0,34934.734375,0.0,1307.8660888671875,1.0,280.95587158203125,283.0599975585937,291.2821960449219,293.5696716308594,293.1499938964844,293.1499938964844,280.6499938964844,36335.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846275210380554,1.0,0.0,0.0,3.971689701080322,3.971717119216919,1.052552875080437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.552734375,0.0,1924.112548828125,1895.4371337890625,0.0,3259.9306640625,0.9777837991714478,1.0,0.0,3.0,1.0,0.0
