time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133020,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2849426269531,0.9990000128746032,0.6214364767074585,0.5039616227149963,296.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146667480469,0.4220138788223266,0.050000000745058,0.0503850392997264,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.7985535860061646,0.2816599011421203,0.1990896314382553,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.7459472417831421,0.2291393429040908,0.2198487520217895,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2877197265625,0.7502069473266602,0.2330136448144912,1.061675786972046,284.2859802246094,284.95001220703125,298.2645568847656,288.253173828125,298.0006408691406,297.9112243652344,284.2801513671875,1.0,0.4736380279064178,0.3738140165805816,0.3738140165805816,1.0,1.0,-2.442899942398072,0.6227822303771973,1.820117831230164,0.0753109976649284,0.975819170475006,0.975819170475006,0.0,114.3468246459961,115.0,35803.11328125,0.0,1305.728515625,1.0,280.6726379394531,282.8422546386719,291.3188781738281,293.6961669921875,293.1499938964844,293.1499938964844,280.6499938964844,36488.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953537940979004,1.0,0.0,0.0,3.959672927856445,3.959700107574463,1.0461932333782895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.5556640625,0.0,1909.720458984375,1895.4371337890625,0.0,3360.237548828125,0.9751403331756592,1.0,0.0,3.0,1.0,0.0
12133080,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2640075683594,0.9990000128746032,0.6194584965705872,0.5058146715164185,296.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2735595703125,0.4213689565658569,0.050000000745058,0.0504069626331329,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2644348144531,0.797088086605072,0.2811764180660248,0.1987547278404235,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2646789550781,0.7448598146438599,0.2289080917835235,0.2196415215730667,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2646484375,0.7486653923988342,0.2323372066020965,1.058747172355652,284.2642517089844,284.95001220703125,298.2885131835937,288.2549133300781,298.01776123046875,297.9197692871094,284.26287841796875,1.0,0.4737473726272583,0.3876159489154815,0.3876159489154815,1.0,1.0,-2.4409825801849365,0.653367817401886,1.7876147031784058,0.1062711626291275,0.9724948406219482,0.9724948406219482,0.0,114.84334564208984,103.0,35811.05859375,0.0,1305.3358154296875,1.0,280.6559753417969,282.8236389160156,291.2987060546875,293.6495361328125,293.1499938964844,293.1499938964844,280.3500061035156,36546.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968932032585144,1.0,0.0,0.0,3.952280759811402,3.95230770111084,1.042290591612982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.97998046875,0.0,1900.6226806640625,1895.4371337890625,0.0,3374.607666015625,0.9735219478607178,1.0,0.0,3.0,1.0,0.0
12133140,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09002685546875,0.9990000128746032,0.6158227324485779,0.503657877445221,296.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1263122558594,0.4221209585666656,0.050000000745058,0.0503815896809101,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926818847656,0.7973936200141907,0.2802382111549377,0.1981283724308014,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.093994140625,0.7454079389572144,0.2284296303987503,0.2192146331071853,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.7484129071235657,0.23104028403759,1.053118348121643,284.0914611816406,284.95001220703125,298.33062744140625,288.2580261230469,298.0492553710937,297.9356689453125,284.0832214355469,1.0,0.4713172018527984,0.412264734506607,0.412264734506607,1.0,1.0,-2.4303486347198486,0.7037051916122437,1.7266433238983154,0.1590767651796341,0.9640432000160216,0.9640432000160216,0.0,113.87232208251952,103.0,36581.32421875,0.0,1288.220458984375,1.0,280.37957763671875,282.61236572265625,291.3262939453125,293.7666931152344,293.1499938964844,293.1499938964844,280.3500061035156,36706.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065212607383728,1.0,0.0,0.0,3.936387300491333,3.936414480209351,1.0339247182855615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.9833984375,0.0,1881.4420166015625,1895.4371337890625,0.0,3464.291748046875,0.9700075387954712,1.0,0.0,3.0,1.0,0.0
12133200,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0543518066406,0.9990000128746032,0.6137944459915161,0.5002670288085938,296.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.066162109375,0.4233234226703644,0.050000000745058,0.0503418818116188,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550537109375,0.798554003238678,0.2795794010162353,0.1976303160190582,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.055419921875,0.7465976476669312,0.228077694773674,0.2188377827405929,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553894042969,0.7490618824958801,0.2301403433084488,1.0488728284835815,284.05474853515625,284.95001220703125,298.35821533203125,288.26007080078125,298.06744384765625,297.9420166015625,284.0523376464844,1.0,0.4689386785030365,0.4286972284317016,0.4286972284317016,1.0,1.0,-2.420079708099365,0.7344508171081543,1.6856290102005005,0.192102238535881,0.9588562250137328,0.9588562250137328,0.0,112.54302215576172,91.0,36487.57421875,0.0,1270.28369140625,1.0,280.3560791015625,282.5815124511719,291.2996826171875,293.7004699707031,293.1499938964844,293.1499938964844,280.04998779296875,36797.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080644845962524,1.0,0.0,0.0,3.923765420913696,3.923792123794556,1.0273048474118696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.34423828125,0.0,1866.022705078125,1895.4371337890625,0.0,3478.6328125,0.9672359824180604,1.0,0.0,3.0,1.0,0.0
12133260,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377685546875,0.9990000128746032,0.6105973720550537,0.4862741529941559,296.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84991455078125,0.4285658597946167,0.050000000745058,0.0501807630062103,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8384704589844,0.8045176863670349,0.2778318226337433,0.1963201314210891,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8388366699219,0.7522514462471008,0.2271126359701156,0.2177949845790863,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8388061523437,0.7534106969833374,0.2279033809900283,1.0380654335021973,283.8381652832031,284.95001220703125,298.4254455566406,288.26519775390625,298.0881042480469,297.94354248046875,283.8356628417969,1.0,0.4608425199985504,0.425803393125534,0.425803393125534,1.0,1.0,-2.387272834777832,0.7190762758255005,1.6681965589523315,0.1840661317110061,0.9422615766525269,0.9422615766525269,0.0,107.42002868652344,94.0,37011.3671875,0.0,1210.7626953125,1.0,280.05633544921875,282.3364562988281,291.2934265136719,293.7297058105469,293.1499938964844,293.1499938964844,279.75,37102.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916757583618164,1.0,0.0,0.0,3.884108304977417,3.884135007858277,1.0066440836453694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.3203125,0.0,1818.33154296875,1895.4371337890625,0.0,3559.205810546875,0.958485186100006,1.0,0.0,3.0,1.0,0.0
12133320,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377685546875,0.9990000128746032,0.6105973720550537,0.4862741529941559,296.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84991455078125,0.4285658597946167,0.050000000745058,0.0501807630062103,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8384704589844,0.8045176863670349,0.2778318226337433,0.1963201314210891,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8388366699219,0.7522514462471008,0.2271126359701156,0.2177949845790863,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8388061523437,0.7534106969833374,0.2279033809900283,1.0380654335021973,283.8381652832031,284.95001220703125,298.4254455566406,288.26519775390625,298.0881042480469,297.94354248046875,283.8356628417969,1.0,0.4608425199985504,0.425803393125534,0.425803393125534,1.0,1.0,-2.387272834777832,0.7190762758255005,1.6681965589523315,0.1840661317110061,0.9422615766525269,0.9422615766525269,0.0,107.42002868652344,94.0,37011.3671875,0.0,1210.7626953125,1.0,280.05633544921875,282.3364562988281,291.2934265136719,293.7297058105469,293.1499938964844,293.1499938964844,279.75,37102.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916757583618164,1.0,0.0,0.0,3.884108304977417,3.884135007858277,1.0066440836453694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.3203125,0.0,1818.33154296875,1895.4371337890625,0.0,3559.205810546875,0.958485186100006,1.0,0.0,3.0,1.0,0.0
12133380,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.62750244140625,0.9990000128746032,0.6088666319847107,0.4784457385540008,296.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6380310058594,0.431709736585617,0.050000000745058,0.0500927567481994,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6280212402344,0.8071235418319702,0.2760190665721893,0.1950039118528366,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6282653808594,0.7550563216209412,0.226110965013504,0.2167679816484451,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6282653808594,0.7550234198570251,0.2258058190345764,1.02811598777771,283.6277770996094,284.95001220703125,298.490234375,288.270263671875,298.1009826660156,297.93658447265625,283.62615966796875,1.0,0.4558723270893097,0.4229095578193664,0.4229095578193664,1.0,1.0,-2.362980842590332,0.7040935754776001,1.658887267112732,0.1742250919342041,0.9228957295417786,0.9228957295417786,0.0,104.41561889648438,97.0,37645.93359375,0.0,1170.8280029296875,1.0,279.75665283203125,282.1069641113281,291.2911376953125,293.7626953125,293.1499938964844,293.1499938964844,279.45001220703125,37465.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237490296363832,1.0,0.0,0.0,3.831101179122925,3.831127405166626,9.7935583198705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.515625,0.0,1755.646484375,1895.4371337890625,0.0,3623.715576171875,0.9467923045158386,1.0,0.0,3.0,1.0,0.0
12133440,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.62750244140625,0.9990000128746032,0.6088666319847107,0.4784457385540008,296.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6380310058594,0.431709736585617,0.050000000745058,0.0500927567481994,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6280212402344,0.8071235418319702,0.2760190665721893,0.1950039118528366,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6282653808594,0.7550563216209412,0.226110965013504,0.2167679816484451,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6282653808594,0.7550234198570251,0.2258058190345764,1.02811598777771,283.6277770996094,284.95001220703125,298.490234375,288.270263671875,298.1009826660156,297.93658447265625,283.62615966796875,1.0,0.4558723270893097,0.4229095578193664,0.4229095578193664,1.0,1.0,-2.362980842590332,0.7040935754776001,1.658887267112732,0.1742250919342041,0.9228957295417786,0.9228957295417786,0.0,104.41561889648438,97.0,37645.93359375,0.0,1170.8280029296875,1.0,279.75665283203125,282.1069641113281,291.2911376953125,293.7626953125,293.1499938964844,293.1499938964844,279.45001220703125,37465.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237490296363832,1.0,0.0,0.0,3.831101179122925,3.831127405166626,9.7935583198705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.515625,0.0,1755.646484375,1895.4371337890625,0.0,3623.715576171875,0.9467923045158386,1.0,0.0,3.0,1.0,0.0
12133500,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4795227050781,0.9990000128746032,0.6076233386993408,0.4766172170639038,296.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5223693847656,0.4324671924114227,0.050000000745058,0.0500724539160728,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.483154296875,0.8072870969772339,0.2751163244247436,0.1943756192922592,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.48492431640625,0.7554595470428467,0.2256171703338623,0.2162946164608001,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4849548339844,0.7548592686653137,0.2247858196496963,1.0235010385513306,283.48150634765625,284.95001220703125,298.521728515625,288.2727966308594,298.1110534667969,297.938720703125,283.4698181152344,1.0,0.4541817903518677,0.4214626252651214,0.4214626252651214,1.0,1.0,-2.3538897037506104,0.6977570652961731,1.6561325788497925,0.1698244661092758,0.9117068648338318,0.9117068648338318,0.0,103.61395263671876,97.0,38410.0546875,0.0,1157.3656005859375,1.0,279.4969787597656,281.9301147460937,291.3191833496094,293.8860778808594,293.1499938964844,293.1499938964844,279.45001220703125,37678.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296472072601318,1.0,0.0,0.0,3.79913067817688,3.799156427383423,9.630786053094198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.82568359375,0.0,1718.57421875,1895.4371337890625,0.0,3677.906982421875,0.9397166967391968,1.0,0.0,3.0,1.0,0.0
12133560,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.43365478515625,0.9990000128746032,0.6058960556983948,0.4760049879550934,296.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44219970703125,0.4327231049537658,0.050000000745058,0.0500657446682453,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4339599609375,0.8066964745521545,0.2741753458976745,0.1937051117420196,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4341125488281,0.7551972270011902,0.2250948548316955,0.2157860994338989,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4341125488281,0.7540239095687866,0.2237215042114257,1.0187017917633057,283.4338073730469,284.95001220703125,298.5526123046875,288.2753295898437,298.1253967285156,297.9459228515625,283.4329528808594,1.0,0.4529116451740265,0.4222402274608612,0.4222402274608612,1.0,1.0,-2.3459625244140625,0.6961088180541992,1.6498537063598633,0.1698525249958038,0.9010640382766724,0.9010640382766724,0.0,103.19463348388672,100.0,38352.59375,0.0,1146.8050537109375,1.0,279.4571228027344,281.8943786621094,291.2957458496094,293.8083801269531,293.1499938964844,293.1499938964844,279.1499938964844,37885.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306540489196776,1.0,0.0,0.0,3.762492656707764,3.762518167495728,9.44592727591953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.9208984375,0.0,1676.5037841796875,1895.4371337890625,0.0,3687.135009765625,0.9316773414611816,1.0,0.0,3.0,1.0,0.0
12133620,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2558898925781,0.9990000128746032,0.6011537909507751,0.4773380756378174,296.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2624206542969,0.4321689903736114,0.050000000745058,0.0500807985663414,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2559814453125,0.8041238188743591,0.2723406255245209,0.1924367696046829,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25604248046875,0.7534390687942505,0.2240743637084961,0.2148399651050567,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25604248046875,0.7510647773742676,0.2215498089790344,1.0091768503189087,283.25592041015625,284.95001220703125,298.612548828125,288.2803649902344,298.1603698730469,297.96942138671875,283.255859375,1.0,0.4514037668704986,0.4237954020500183,0.4237954020500183,1.0,1.0,-2.3334767818450928,0.6946226954460144,1.638853907585144,0.1709670126438141,0.8769769072532654,0.8769769072532654,0.0,103.18365478515624,103.0,39072.1328125,0.0,1132.8751220703125,1.0,279.1576538085937,281.6982421875,291.302490234375,293.8588256835937,293.1499938964844,293.1499938964844,279.45001220703125,38367.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378975033760072,1.0,0.0,0.0,3.675819396972656,3.675844192504883,9.015744808493764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.755859375,0.0,1579.9222412109375,1895.4371337890625,0.0,3753.309814453125,0.9126330018043518,1.0,0.0,3.0,1.0,0.0
12133680,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2558898925781,0.9990000128746032,0.6011537909507751,0.4773380756378174,296.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2624206542969,0.4321689903736114,0.050000000745058,0.0500807985663414,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2559814453125,0.8041238188743591,0.2723406255245209,0.1924367696046829,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25604248046875,0.7534390687942505,0.2240743637084961,0.2148399651050567,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25604248046875,0.7510647773742676,0.2215498089790344,1.0091768503189087,283.25592041015625,284.95001220703125,298.612548828125,288.2803649902344,298.1603698730469,297.96942138671875,283.255859375,1.0,0.4514037668704986,0.4237954020500183,0.4237954020500183,1.0,1.0,-2.3334767818450928,0.6946226954460144,1.638853907585144,0.1709670126438141,0.8769769072532654,0.8769769072532654,0.0,103.18365478515624,103.0,39072.1328125,0.0,1132.8751220703125,1.0,279.1576538085937,281.6982421875,291.302490234375,293.8588256835937,293.1499938964844,293.1499938964844,279.45001220703125,38367.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378975033760072,1.0,0.0,0.0,3.675819396972656,3.675844192504883,9.015744808493764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.755859375,0.0,1579.9222412109375,1895.4371337890625,0.0,3753.309814453125,0.9126330018043518,1.0,0.0,3.0,1.0,0.0
12133740,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48077392578125,0.9990000128746032,0.5975921154022217,0.4800335764884949,296.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4638671875,0.4310617446899414,0.050000000745058,0.0501111075282096,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4795227050781,0.8015844225883484,0.2717460989952087,0.1917438507080078,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4789733886719,0.7516251802444458,0.2239399850368499,0.2144446372985839,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4789123535156,0.7479861974716187,0.2202195227146148,1.0019268989562988,283.4800720214844,284.95001220703125,298.6700744628906,288.28533935546875,298.1853332519531,297.97955322265625,283.4842834472656,1.0,0.4510453045368194,0.4253506064414978,0.4253506064414978,1.0,1.0,-2.326727390289306,0.6952532529830933,1.631474256515503,0.1728609204292297,0.8590790629386902,0.8590790629386902,0.0,103.7345962524414,106.0,37887.4453125,0.0,1127.6025390625,1.0,279.4420166015625,281.9618530273437,291.2152099609375,293.628662109375,293.1499938964844,293.1499938964844,279.75,38410.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919352412223816,1.0,0.0,0.0,3.58473801612854,3.58476185798645,8.574486969337158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.62255859375,0.0,1479.4808349609375,1895.4371337890625,0.0,3583.1806640625,0.8924404978752136,1.0,0.0,3.0,1.0,0.0
12133800,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48077392578125,0.9990000128746032,0.5975921154022217,0.4800335764884949,296.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4638671875,0.4310617446899414,0.050000000745058,0.0501111075282096,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4795227050781,0.8015844225883484,0.2717460989952087,0.1917438507080078,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4789733886719,0.7516251802444458,0.2239399850368499,0.2144446372985839,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4789123535156,0.7479861974716187,0.2202195227146148,1.0019268989562988,283.4800720214844,284.95001220703125,298.6700744628906,288.28533935546875,298.1853332519531,297.97955322265625,283.4842834472656,1.0,0.4510453045368194,0.4253506064414978,0.4253506064414978,1.0,1.0,-2.326727390289306,0.6952532529830933,1.631474256515503,0.1728609204292297,0.8590790629386902,0.8590790629386902,0.0,103.7345962524414,106.0,37887.4453125,0.0,1127.6025390625,1.0,279.4420166015625,281.9618530273437,291.2152099609375,293.628662109375,293.1499938964844,293.1499938964844,279.75,38410.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919352412223816,1.0,0.0,0.0,3.58473801612854,3.58476185798645,8.574486969337158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.62255859375,0.0,1479.4808349609375,1895.4371337890625,0.0,3583.1806640625,0.8924404978752136,1.0,0.0,3.0,1.0,0.0
12133860,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7282409667969,0.9990000128746032,0.5960375070571899,0.4823578894138336,296.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098083496094,0.4301218092441559,0.050000000745058,0.0501372888684272,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72686767578125,0.8006591200828552,0.2723719477653503,0.1920239776372909,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7262268066406,0.7511546015739441,0.224780261516571,0.2150636464357376,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.7463434338569641,0.2199664413928985,0.999836266040802,283.7274475097656,284.95001220703125,298.7252197265625,288.290283203125,298.20379638671875,297.9814758300781,283.73211669921875,1.0,0.4518173038959503,0.4263022541999817,0.4263022541999817,1.0,1.0,-2.3281137943267822,0.697740912437439,1.6303728818893433,0.1748118549585342,0.8446905016899109,0.8446905016899109,0.0,104.43102264404295,109.0,36760.1484375,0.0,1131.888916015625,1.0,279.7408142089844,282.2447509765625,291.20660400390625,293.52899169921875,293.1499938964844,293.1499938964844,280.04998779296875,38263.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990632891654968,1.0,0.0,0.0,3.498796224594116,3.49881911277771,8.168279350684315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.9365234375,0.0,1387.597900390625,1895.4371337890625,0.0,3394.8515625,0.8732935786247253,1.0,0.0,3.0,1.0,0.0
12133920,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7282409667969,0.9990000128746032,0.5960375070571899,0.4823578894138336,296.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098083496094,0.4301218092441559,0.050000000745058,0.0501372888684272,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72686767578125,0.8006591200828552,0.2723719477653503,0.1920239776372909,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7262268066406,0.7511546015739441,0.224780261516571,0.2150636464357376,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.7463434338569641,0.2199664413928985,0.999836266040802,283.7274475097656,284.95001220703125,298.7252197265625,288.290283203125,298.20379638671875,297.9814758300781,283.73211669921875,1.0,0.4518173038959503,0.4263022541999817,0.4263022541999817,1.0,1.0,-2.3281137943267822,0.697740912437439,1.6303728818893433,0.1748118549585342,0.8446905016899109,0.8446905016899109,0.0,104.43102264404295,109.0,36760.1484375,0.0,1131.888916015625,1.0,279.7408142089844,282.2447509765625,291.20660400390625,293.52899169921875,293.1499938964844,293.1499938964844,280.04998779296875,38263.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990632891654968,1.0,0.0,0.0,3.498796224594116,3.49881911277771,8.168279350684315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.9365234375,0.0,1387.597900390625,1895.4371337890625,0.0,3394.8515625,0.8732935786247253,1.0,0.0,3.0,1.0,0.0
12133980,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9753723144531,0.9990000128746032,0.5955454707145691,0.4850848615169525,296.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.4290363192558288,0.050000000745058,0.050168078392744,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9739990234375,0.800256609916687,0.273626446723938,0.1928264796733856,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.973388671875,0.7511928677558899,0.2262004017829895,0.2163137942552566,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732971191406,0.7453404068946838,0.2203951925039291,1.0012271404266355,283.9745788574219,284.95001220703125,298.7779846191406,288.295166015625,298.222900390625,297.9849548339844,283.9792785644531,1.0,0.4535691440105438,0.4272539317607879,0.4272539317607879,1.0,1.0,-2.335558652877808,0.7024610638618469,1.6330976486206057,0.1776660829782486,0.8335949778556824,0.8335949778556824,0.0,105.4314193725586,97.0,35846.75,0.0,1144.1075439453125,1.0,280.0399780273437,282.5360412597656,291.22509765625,293.48370361328125,293.1499938964844,293.1499938964844,280.3500061035156,37993.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820944428443909,1.0,0.0,0.0,3.4226083755493164,3.422630786895752,7.816417451067537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.7607421875,0.0,1308.5806884765625,1895.4371337890625,0.0,3236.20556640625,0.8562560081481934,1.0,0.0,3.0,1.0,0.0
12134040,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9753723144531,0.9990000128746032,0.5955454707145691,0.4850848615169525,296.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568176269531,0.4290363192558288,0.050000000745058,0.050168078392744,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9739990234375,0.800256609916687,0.273626446723938,0.1928264796733856,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.973388671875,0.7511928677558899,0.2262004017829895,0.2163137942552566,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732971191406,0.7453404068946838,0.2203951925039291,1.0012271404266355,283.9745788574219,284.95001220703125,298.7779846191406,288.295166015625,298.222900390625,297.9849548339844,283.9792785644531,1.0,0.4535691440105438,0.4272539317607879,0.4272539317607879,1.0,1.0,-2.335558652877808,0.7024610638618469,1.6330976486206057,0.1776660829782486,0.8335949778556824,0.8335949778556824,0.0,105.4314193725586,97.0,35846.75,0.0,1144.1075439453125,1.0,280.0399780273437,282.5360412597656,291.22509765625,293.48370361328125,293.1499938964844,293.1499938964844,280.3500061035156,37993.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820944428443909,1.0,0.0,0.0,3.4226083755493164,3.422630786895752,7.816417451067537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.7607421875,0.0,1308.5806884765625,1895.4371337890625,0.0,3236.20556640625,0.8562560081481934,1.0,0.0,3.0,1.0,0.0
12134100,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1358947753906,0.9990000128746032,0.5957796573638916,0.4821842014789581,296.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0887756347656,0.430191159248352,0.050000000745058,0.0501352213323116,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.131591796875,0.8025566339492798,0.2743710279464721,0.1932856291532516,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1296691894531,0.7534385323524475,0.2270301878452301,0.2170206159353256,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1293334960937,0.747046709060669,0.2207569777965545,1.0024468898773191,284.1334533691406,284.95001220703125,298.803466796875,288.297607421875,298.2327880859375,297.9877319335937,284.1474914550781,1.0,0.4525240063667297,0.4277297854423523,0.4277297854423523,1.0,1.0,-2.3349130153656006,0.7031656503677368,1.6317473649978638,0.1785836219787597,0.8296776413917542,0.8296776413917542,0.0,104.5831069946289,97.0,35013.11328125,0.0,1140.0057373046875,1.0,280.2917175292969,282.7369079589844,291.2103881835937,293.3722839355469,293.1499938964844,293.1499938964844,280.3500061035156,37816.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725939393043518,1.0,0.0,0.0,3.388878345489502,3.38890027999878,7.66311359257088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.96875,0.0,1274.21533203125,1895.4371337890625,0.0,3147.1416015625,0.8487241268157959,1.0,0.0,3.0,1.0,0.0
12134160,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.9990000128746032,0.5970901250839233,0.476231962442398,296.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912841796875,0.4326292276382446,0.050000000745058,0.0500685013830661,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2057800292969,0.8067148923873901,0.2752164900302887,0.1938105672597885,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.205322265625,0.7573697566986084,0.2279538214206695,0.2178007066249847,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.20526123046875,0.7504176497459412,0.2212556153535843,1.0041379928588867,284.20623779296875,284.95001220703125,298.8283386230469,288.3000183105469,298.23785400390625,297.98406982421875,284.2095642089844,1.0,0.4505866169929504,0.4280688762664795,0.4280688762664795,1.0,1.0,-2.3312854766845703,0.7025004029273987,1.6287851333618164,0.1786933541297912,0.8255037665367126,0.8255037665367126,0.0,102.78087615966795,100.0,34822.4765625,0.0,1128.8226318359375,1.0,280.3392333984375,282.8109436035156,291.2433166503906,293.4441223144531,293.1499938964844,293.1499938964844,280.6499938964844,37652.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681737184524536,1.0,0.0,0.0,3.35921049118042,3.359231948852539,7.529527579208661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.27783203125,0.0,1244.4539794921875,1895.4371337890625,0.0,3105.678466796875,0.8420074582099915,1.0,0.0,3.0,1.0,0.0
12134220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4275817871094,0.9990000128746032,0.6013317108154297,0.4704909920692444,296.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41168212890625,0.4350697696208954,0.050000000745058,0.0500049032270908,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.426513671875,0.811604380607605,0.2770508527755737,0.1949974149465561,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.7624269723892212,0.2299661636352539,0.2195741981267929,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259338378906,0.7545856237411499,0.2225733250379562,1.009217381477356,284.4269714355469,284.95001220703125,298.8763427734375,288.3048095703125,298.2402038574219,297.9659423828125,284.4306640625,1.0,0.4500573873519897,0.4287471175193786,0.4287471175193786,1.0,1.0,-2.333956718444824,0.7048882842063904,1.6290684938430786,0.1801726073026657,0.8202366232872009,0.8202366232872009,0.0,101.23918914794922,103.0,33850.48046875,0.0,1125.645263671875,1.0,280.6385803222656,283.07672119140625,291.251953125,293.3933410644531,293.1499938964844,293.1499938964844,280.95001220703125,37275.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549597859382629,1.0,0.0,0.0,3.3098385334014893,3.30985951423645,7.309823786272318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.03173828125,0.0,1195.2855224609375,1895.4371337890625,0.0,2981.745361328125,0.8308351039886475,1.0,0.0,3.0,1.0,0.0
12134280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4275817871094,0.9990000128746032,0.6013317108154297,0.4704909920692444,296.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41168212890625,0.4350697696208954,0.050000000745058,0.0500049032270908,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.426513671875,0.811604380607605,0.2770508527755737,0.1949974149465561,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.7624269723892212,0.2299661636352539,0.2195741981267929,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259338378906,0.7545856237411499,0.2225733250379562,1.009217381477356,284.4269714355469,284.95001220703125,298.8763427734375,288.3048095703125,298.2402038574219,297.9659423828125,284.4306640625,1.0,0.4500573873519897,0.4287471175193786,0.4287471175193786,1.0,1.0,-2.333956718444824,0.7048882842063904,1.6290684938430786,0.1801726073026657,0.8202366232872009,0.8202366232872009,0.0,101.23918914794922,103.0,33850.48046875,0.0,1125.645263671875,1.0,280.6385803222656,283.07672119140625,291.251953125,293.3933410644531,293.1499938964844,293.1499938964844,280.95001220703125,37275.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549597859382629,1.0,0.0,0.0,3.3098385334014893,3.30985951423645,7.309823786272318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.03173828125,0.0,1195.2855224609375,1895.4371337890625,0.0,2981.745361328125,0.8308351039886475,1.0,0.0,3.0,1.0,0.0
12134340,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.9990000128746032,0.604435384273529,0.4687125980854034,296.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809631347656,0.435843676328659,0.050000000745058,0.0499852895736694,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119689941406,0.81380695104599,0.278424859046936,0.1958953440189361,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6108703613281,0.7649266123771667,0.2314604371786117,0.220912829041481,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61065673828125,0.7566043734550476,0.2236626744270324,1.0136955976486206,284.6130065917969,284.95001220703125,298.9076232910156,288.3080139160156,298.2435607910156,297.9563903808594,284.62127685546875,1.0,0.450625330209732,0.4292083084583282,0.4292083084583282,1.0,1.0,-2.3398597240448,0.7080457806587219,1.631813883781433,0.1818780750036239,0.8188053965568542,0.8188053965568542,0.0,100.9187240600586,103.0,33021.3515625,0.0,1130.8929443359375,1.0,280.9158630371094,283.3038635253906,291.23614501953125,293.29986572265625,293.1499938964844,293.1499938964844,280.95001220703125,36974.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439756631851196,1.0,0.0,0.0,3.28516697883606,3.2851877212524414,7.201255129984929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.861328125,0.0,1170.4520263671875,1895.4371337890625,0.0,2878.88134765625,0.8251861333847046,1.0,0.0,3.0,1.0,0.0
12134400,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6489562988281,0.9990000128746032,0.6058719754219055,0.4682539105415344,296.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327514648437,0.4360445737838745,0.050000000745058,0.0499802157282829,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478881835937,0.8146904110908508,0.2790995240211487,0.1963671445846557,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.7659677863121033,0.2321922034025192,0.2215997576713562,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.7574372291564941,0.2242125272750854,1.0161219835281372,284.6483459472656,284.95001220703125,298.9219665527344,288.3095092773437,298.24609375,297.9533386230469,284.6522827148437,1.0,0.4511155784130096,0.4294253289699554,0.4294253289699554,1.0,1.0,-2.3436079025268555,0.7098982334136963,1.6337097883224487,0.1828362345695495,0.8179237246513367,0.8179237246513367,0.0,100.9035186767578,106.0,33005.66796875,0.0,1134.98828125,1.0,280.9380798339844,283.33941650390625,291.2593688964844,293.3466796875,293.1499938964844,293.1499938964844,281.25,36865.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421942591667175,1.0,0.0,0.0,3.275979518890381,3.2760002613067627,7.16103329523321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.47900390625,0.0,1161.3187255859375,1895.4371337890625,0.0,2862.222900390625,0.8230456113815308,1.0,0.0,3.0,1.0,0.0
12134460,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.6102891564369202,0.4684358239173889,296.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.4359638392925262,0.050000000745058,0.0499820262193679,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8166220188140869,0.2813754081726074,0.1979099363088607,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7684515714645386,0.234621912240982,0.2238432317972183,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7593068480491638,0.2260652333498001,1.0241949558258057,284.87750244140625,284.95001220703125,298.9652099609375,288.3141174316406,298.25738525390625,297.9491882324219,284.88134765625,1.0,0.4533897638320923,0.4301032423973083,0.4301032423973083,1.0,1.0,-2.3580713272094727,0.7167304158210754,1.6413408517837524,0.1862715631723404,0.8187274932861328,0.8187274932861328,0.0,101.3907699584961,109.0,32399.185546875,0.0,1153.088623046875,1.0,281.2377624511719,283.6078186035156,291.2712707519531,293.3174743652344,293.1499938964844,293.1499938964844,281.54998779296875,36426.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307864665985107,1.0,0.0,0.0,3.258765935897827,3.258786678314209,7.085976108101022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.67333984375,0.0,1142.75634765625,1895.4371337890625,0.0,2755.768310546875,0.8188824653625488,1.0,0.0,3.0,1.0,0.0
12134520,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.6102891564369202,0.4684358239173889,296.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.4359638392925262,0.050000000745058,0.0499820262193679,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8166220188140869,0.2813754081726074,0.1979099363088607,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7684515714645386,0.234621912240982,0.2238432317972183,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7593068480491638,0.2260652333498001,1.0241949558258057,284.87750244140625,284.95001220703125,298.9652099609375,288.3141174316406,298.25738525390625,297.9491882324219,284.88134765625,1.0,0.4533897638320923,0.4301032423973083,0.4301032423973083,1.0,1.0,-2.3580713272094727,0.7167304158210754,1.6413408517837524,0.1862715631723404,0.8187274932861328,0.8187274932861328,0.0,101.3907699584961,109.0,32399.185546875,0.0,1153.088623046875,1.0,281.2377624511719,283.6078186035156,291.2712707519531,293.3174743652344,293.1499938964844,293.1499938964844,281.54998779296875,36426.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307864665985107,1.0,0.0,0.0,3.258765935897827,3.258786678314209,7.085976108101022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.67333984375,0.0,1142.75634765625,1895.4371337890625,0.0,2755.768310546875,0.8188824653625488,1.0,0.0,3.0,1.0,0.0
12134580,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9990000128746032,0.6144363284111023,0.4704399704933166,296.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.4350892901420593,0.050000000745058,0.050003807991743,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8177404403686523,0.2838590145111084,0.1996183544397354,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7701488137245178,0.2372301816940307,0.2262835055589676,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.7604005932807922,0.2280634641647339,1.0330891609191897,285.1034240722656,284.95001220703125,299.0061340332031,288.3186340332031,298.2732238769531,297.9523010253906,285.1070861816406,1.0,0.4565788805484772,0.4307811558246612,0.4307811558246612,1.0,1.0,-2.3761706352233887,0.7249489426612854,1.6512216329574585,0.1903003007173538,0.8225219249725342,0.8225219249725342,0.0,102.50154113769533,112.0,31864.77734375,0.0,1178.04052734375,1.0,281.5376281738281,283.869140625,291.2848815917969,293.29742431640625,293.1499938964844,293.1499938964844,281.8500061035156,35984.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821296215057373,1.0,0.0,0.0,3.258399486541748,3.258419752120972,7.084381650201976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.75537109375,0.0,1139.471435546875,1895.4371337890625,0.0,2667.58203125,0.8184117078781128,1.0,0.0,3.0,1.0,0.0
12134640,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9990000128746032,0.6144363284111023,0.4704399704933166,296.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.4350892901420593,0.050000000745058,0.050003807991743,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8177404403686523,0.2838590145111084,0.1996183544397354,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7701488137245178,0.2372301816940307,0.2262835055589676,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.7604005932807922,0.2280634641647339,1.0330891609191897,285.1034240722656,284.95001220703125,299.0061340332031,288.3186340332031,298.2732238769531,297.9523010253906,285.1070861816406,1.0,0.4565788805484772,0.4307811558246612,0.4307811558246612,1.0,1.0,-2.3761706352233887,0.7249489426612854,1.6512216329574585,0.1903003007173538,0.8225219249725342,0.8225219249725342,0.0,102.50154113769533,112.0,31864.77734375,0.0,1178.04052734375,1.0,281.5376281738281,283.869140625,291.2848815917969,293.29742431640625,293.1499938964844,293.1499938964844,281.8500061035156,35984.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821296215057373,1.0,0.0,0.0,3.258399486541748,3.258419752120972,7.084381650201976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.75537109375,0.0,1139.471435546875,1895.4371337890625,0.0,2667.58203125,0.8184117078781128,1.0,0.0,3.0,1.0,0.0
12134700,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.9990000128746032,0.6163461804389954,0.4720357358455658,296.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.434401124715805,0.050000000745058,0.0500212758779525,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.8180108666419983,0.285148411989212,0.2005054205656051,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.7707132697105408,0.2385764122009277,0.2275462597608566,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.760660707950592,0.2290869504213333,1.037670373916626,285.2529602050781,284.95001220703125,299.0257263183594,288.32086181640625,298.2825012207031,297.9561462402344,285.2665100097656,1.0,0.4584389328956604,0.4311201274394989,0.4311201274394989,1.0,1.0,-2.3861937522888184,0.729432225227356,1.6567614078521729,0.1924787759780883,0.825968861579895,0.825968861579895,0.0,103.25619506835938,112.0,31319.966796875,0.0,1192.5699462890625,1.0,281.7868957519531,284.0555419921875,291.2655334472656,293.1980285644531,293.1499938964844,293.1499938964844,281.8500061035156,35757.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147814273834229,1.0,0.0,0.0,3.2640511989593506,3.264071464538574,7.108978934411425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.00830078125,0.0,1143.0562744140625,1895.4371337890625,0.0,2607.29296875,0.819499671459198,1.0,0.0,3.0,1.0,0.0
12134760,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.9990000128746032,0.6182741522789001,0.4738112986087799,296.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127746582031,0.4336435794830322,0.050000000745058,0.0500407852232456,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.8182761073112488,0.2865248322486877,0.2014667391777038,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.7712629437446594,0.2399912476539611,0.2288864254951477,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.7608980536460876,0.2301693558692932,1.04256010055542,285.3288879394531,284.95001220703125,299.0447082519531,288.3230285644531,298.2916259765625,297.96014404296875,285.3326416015625,1.0,0.4604519605636596,0.431268960237503,0.431268960237503,1.0,1.0,-2.3969879150390625,0.7338521480560303,1.6631357669830322,0.1944202631711959,0.8293061256408691,0.8293061256408691,0.0,104.08828735351562,115.0,31408.796875,0.0,1208.4188232421875,1.0,281.8377380371094,284.1247253417969,291.29644775390625,293.2801208496094,293.1499938964844,293.1499938964844,282.1499938964844,35550.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132383227348328,1.0,0.0,0.0,3.2744784355163574,3.27449893951416,7.154472427828296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.98388671875,0.0,1151.118896484375,1895.4371337890625,0.0,2593.046142578125,0.8215696811676025,1.0,0.0,3.0,1.0,0.0
12134820,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6220957040786743,0.4780240654945373,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.4318802058696747,0.050000000745058,0.0500873960554599,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.8185743093490601,0.289464920759201,0.2034932523965835,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.7721216082572937,0.2429713457822799,0.2316851168870926,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756530761719,0.7611212730407715,0.2324531823396682,1.0527658462524414,285.5765991210937,284.95001220703125,299.0809631347656,288.3273010253906,298.3106689453125,297.97003173828125,285.5800170898437,1.0,0.4648486077785492,0.4315666556358337,0.4315666556358337,1.0,1.0,-2.4201600551605225,0.7432506680488586,1.676909327507019,0.1985140740871429,0.8396042585372925,0.8396042585372925,0.0,106.00069427490234,118.0,31158.37109375,0.0,1243.3900146484375,1.0,282.13800048828125,284.3846435546875,291.3100280761719,293.2759094238281,293.1499938964844,293.1499938964844,282.45001220703125,35101.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068884611129761,1.0,0.0,0.0,3.3075063228607178,3.3075270652771,7.299526600945683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.572265625,0.0,1178.372802734375,1895.4371337890625,0.0,2534.56884765625,0.8284673690795898,1.0,0.0,3.0,1.0,0.0
