time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134880,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6220957040786743,0.4780240654945373,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.4318802058696747,0.050000000745058,0.0500873960554599,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.8185743093490601,0.289464920759201,0.2034932523965835,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.7721216082572937,0.2429713457822799,0.2316851168870926,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756530761719,0.7611212730407715,0.2324531823396682,1.0527658462524414,285.5765991210937,284.95001220703125,299.0809631347656,288.3273010253906,298.3106689453125,297.97003173828125,285.5800170898437,1.0,0.4648486077785492,0.4315666556358337,0.4315666556358337,1.0,1.0,-2.4201600551605225,0.7432506680488586,1.676909327507019,0.1985140740871429,0.8396042585372925,0.8396042585372925,0.0,106.00069427490234,118.0,31158.37109375,0.0,1243.3900146484375,1.0,282.13800048828125,284.3846435546875,291.3100280761719,293.2759094238281,293.1499938964844,293.1499938964844,282.45001220703125,35101.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068884611129761,1.0,0.0,0.0,3.3075063228607178,3.3075270652771,7.299526600945683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.572265625,0.0,1178.372802734375,1895.4371337890625,0.0,2534.56884765625,0.8284673690795898,1.0,0.0,3.0,1.0,0.0
12134940,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.9990000128746032,0.625970721244812,0.4827375411987304,296.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.4299627542495727,0.050000000745058,0.0501400455832481,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187561035156,0.81883305311203,0.2926487028598785,0.2057062685489654,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.772925615310669,0.2461542189121246,0.234692245721817,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182678222656,0.7612814903259277,0.2349129468202591,1.0638248920440674,285.8191223144531,284.95001220703125,299.1148986816406,288.3314208984375,298.3300170898437,297.9812927246094,285.8221740722656,1.0,0.4696619808673858,0.431864321231842,0.431864321231842,1.0,1.0,-2.445441484451294,0.7534602880477905,1.6919811964035034,0.2029549181461334,0.853107750415802,0.853107750415802,0.0,108.14215087890624,121.0,30937.615234375,0.0,1282.4552001953125,1.0,282.43853759765625,284.6374206542969,291.3228454589844,293.2755126953125,293.1499938964844,293.1499938964844,282.75,34683.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023266792297363,1.0,0.0,0.0,3.3562557697296143,3.3562769889831543,7.516288178521791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.599609375,0.0,1221.206787109375,1895.4371337890625,0.0,2492.716796875,0.8389002680778503,1.0,0.0,3.0,1.0,0.0
12135000,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.9990000128746032,0.625970721244812,0.4827375411987304,296.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.4299627542495727,0.050000000745058,0.0501400455832481,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187561035156,0.81883305311203,0.2926487028598785,0.2057062685489654,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.772925615310669,0.2461542189121246,0.234692245721817,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182678222656,0.7612814903259277,0.2349129468202591,1.0638248920440674,285.8191223144531,284.95001220703125,299.1148986816406,288.3314208984375,298.3300170898437,297.9812927246094,285.8221740722656,1.0,0.4696619808673858,0.431864321231842,0.431864321231842,1.0,1.0,-2.445441484451294,0.7534602880477905,1.6919811964035034,0.2029549181461334,0.853107750415802,0.853107750415802,0.0,108.14215087890624,121.0,30937.615234375,0.0,1282.4552001953125,1.0,282.43853759765625,284.6374206542969,291.3228454589844,293.2755126953125,293.1499938964844,293.1499938964844,282.75,34683.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023266792297363,1.0,0.0,0.0,3.3562557697296143,3.3562769889831543,7.516288178521791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.599609375,0.0,1221.206787109375,1895.4371337890625,0.0,2492.716796875,0.8389002680778503,1.0,0.0,3.0,1.0,0.0
12135060,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.9990000128746032,0.6298762559890747,0.4878133833408355,296.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428466796875,0.4279614984989166,0.050000000745058,0.0501973219215869,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.8190777897834778,0.2960315644741058,0.2080668359994888,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564270019531,0.773707389831543,0.2495078593492508,0.2378705590963363,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563049316406,0.761422336101532,0.237526923418045,1.075613498687744,286.0570678710937,284.95001220703125,299.1465148925781,288.3353576660156,298.3489685058594,297.9931945800781,286.059814453125,1.0,0.4748033285140991,0.4319299757480621,0.4319299757480621,1.0,1.0,-2.472424030303955,0.7638620734214783,1.708561897277832,0.207213819026947,0.8697624802589417,0.8697624802589417,0.0,110.4656753540039,124.0,30736.396484375,0.0,1325.1068115234375,1.0,282.7391662597656,284.88427734375,291.3321533203125,293.2733764648437,293.1499938964844,293.1499938964844,283.04998779296875,34313.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987897992134094,1.0,0.0,0.0,3.418862819671631,3.41888427734375,7.799318382240017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.7900390625,0.0,1279.0816650390625,1895.4371337890625,0.0,2460.365478515625,0.8524956107139587,1.0,0.0,3.0,1.0,0.0
12135120,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.9990000128746032,0.6298762559890747,0.4878133833408355,296.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428466796875,0.4279614984989166,0.050000000745058,0.0501973219215869,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.8190777897834778,0.2960315644741058,0.2080668359994888,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564270019531,0.773707389831543,0.2495078593492508,0.2378705590963363,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563049316406,0.761422336101532,0.237526923418045,1.075613498687744,286.0570678710937,284.95001220703125,299.1465148925781,288.3353576660156,298.3489685058594,297.9931945800781,286.059814453125,1.0,0.4748033285140991,0.4319299757480621,0.4319299757480621,1.0,1.0,-2.472424030303955,0.7638620734214783,1.708561897277832,0.207213819026947,0.8697624802589417,0.8697624802589417,0.0,110.4656753540039,124.0,30736.396484375,0.0,1325.1068115234375,1.0,282.7391662597656,284.88427734375,291.3321533203125,293.2733764648437,293.1499938964844,293.1499938964844,283.04998779296875,34313.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987897992134094,1.0,0.0,0.0,3.418862819671631,3.41888427734375,7.799318382240017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.7900390625,0.0,1279.0816650390625,1895.4371337890625,0.0,2460.365478515625,0.8524956107139587,1.0,0.0,3.0,1.0,0.0
12135180,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591552734375,0.9990000128746032,0.6324784159660339,0.4913240969181061,296.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222595214844,0.4266148507595062,0.050000000745058,0.0502372905611991,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25689697265625,0.8191996216773987,0.2983526289463043,0.2096634358167648,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.774179995059967,0.251793771982193,0.2400154173374176,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.7614790797233582,0.2393173575401306,1.083599090576172,286.25787353515625,284.95001220703125,299.1659545898437,288.3378601074219,298.3609313964844,298.0008544921875,286.2659606933594,1.0,0.4783102869987488,0.4319729506969452,0.4319729506969452,1.0,1.0,-2.490777969360352,0.7709256410598755,1.719852328300476,0.2101033926010131,0.8829686641693115,0.8829686641693115,0.0,112.07777404785156,124.0,30424.46484375,0.0,1354.728515625,1.0,283.0163269042969,285.101318359375,291.312744140625,293.2042541503906,293.1499938964844,293.1499938964844,283.04998779296875,34079.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941962480545044,1.0,0.0,0.0,3.4663376808166504,3.466359615325928,8.017427717277315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.1318359375,0.0,1324.6240234375,1895.4371337890625,0.0,2418.486083984375,0.8629084229469299,1.0,0.0,3.0,1.0,0.0
12135240,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2920837402344,0.9990000128746032,0.6338406801223755,0.493120402097702,296.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783203125,0.425937294960022,0.050000000745058,0.0502578429877758,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914123535156,0.8193585872650146,0.2996011674404144,0.210559993982315,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911376953125,0.7745186686515808,0.2530227899551391,0.2412044107913971,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.291015625,0.7615957856178284,0.2402839958667755,1.0880656242370603,286.2917175292969,284.95001220703125,299.1758117675781,288.3391418457031,298.3671569824219,298.0049133300781,286.29412841796875,1.0,0.4802047908306122,0.4319956004619598,0.4319956004619598,1.0,1.0,-2.500832319259644,0.7747935652732849,1.7260388135910034,0.211688831448555,0.889533281326294,0.889533281326294,0.0,112.9290542602539,127.0,30546.365234375,0.0,1370.9844970703125,1.0,283.0399475097656,285.1269836425781,291.33856201171875,293.2689208984375,293.1499938964844,293.1499938964844,283.1499938964844,34003.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957079410552979,1.0,0.0,0.0,3.493010997772217,3.493033170700073,8.141289526975015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.58349609375,0.0,1351.1260986328125,1895.4371337890625,0.0,2432.25048828125,0.8667701482772827,1.0,0.0,3.0,1.0,0.0
12135300,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.9990000128746032,0.6354928016662598,0.4959726631641388,296.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34088134765625,0.4248773157596588,0.050000000745058,0.0502906516194343,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35858154296875,0.8193850517272949,0.3012919723987579,0.2117996960878372,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580017089844,0.7748153805732727,0.2547191381454468,0.2428741604089737,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578186035156,0.7615773677825928,0.2415936887264251,1.0942789316177368,286.35919189453125,284.95001220703125,299.1896057128906,288.3409423828125,298.3771057128906,298.01239013671875,286.36407470703125,1.0,0.4829770028591156,0.4320284128189087,0.4320284128189087,1.0,1.0,-2.5152595043182373,0.7803439497947693,1.7349156141281128,0.2139758020639419,0.8995855450630188,0.8995855450630188,0.0,114.23756408691406,127.0,30543.923828125,0.0,1394.8857421875,1.0,283.1303100585937,285.1976318359375,291.35455322265625,293.2848205566406,293.1499938964844,293.1499938964844,283.1499938964844,33669.9609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978761792182922,1.0,0.0,0.0,3.5186307430267334,3.51865291595459,8.261152970590047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.23193359375,0.0,1375.059814453125,1895.4371337890625,0.0,2452.0234375,0.8738983273506165,1.0,0.0,3.0,1.0,0.0
12135360,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3841247558594,0.9990000128746032,0.6368012428283691,0.4991022050380707,296.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3790588378906,0.4237361550331116,0.050000000745058,0.0503268875181674,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.819186806678772,0.3028712868690491,0.2129720151424408,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837890625,0.7748920321464539,0.2563309073448181,0.2444780468940735,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.7613362073898315,0.2428040206432342,1.100127935409546,286.3840026855469,284.95001220703125,299.20281982421875,288.3426818847656,298.3876342773437,298.0211181640625,286.38494873046875,1.0,0.4857660233974457,0.431952953338623,0.431952953338623,1.0,1.0,-2.5294268131256104,0.785582423210144,1.7438442707061768,0.2160126119852066,0.9094154238700868,0.9094154238700868,0.0,115.62727355957033,130.0,30729.037109375,0.0,1419.04638671875,1.0,283.1466979980469,285.2135314941406,291.3781433105469,293.3464050292969,293.1499938964844,293.1499938964844,283.04998779296875,33525.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025032877922058,1.0,0.0,0.0,3.5524978637695312,3.552520275115967,8.420946642218041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.74609375,0.0,1409.3570556640625,1895.4371337890625,0.0,2494.334228515625,0.883340060710907,1.0,0.0,3.0,1.0,0.0
12135420,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3076171875,0.9990000128746032,0.6371150612831116,0.5067698359489441,296.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124694824219,0.42103311419487,0.050000000745058,0.0504167601466178,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.307861328125,0.8175329566001892,0.3052247166633606,0.2148612290620803,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3079528808594,0.7738110423088074,0.2589227855205536,0.247212141752243,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080139160156,0.75960373878479,0.24452506005764,1.109328269958496,286.3077392578125,284.95001220703125,299.2275390625,288.34600830078125,298.4144287109375,298.0477905273437,286.3069152832031,1.0,0.4912644624710083,0.431801974773407,0.431801974773407,1.0,1.0,-2.5553598403930664,0.7951110005378723,1.7602488994598389,0.2197110503911972,0.9269229173660278,0.9269229173660278,0.0,118.77597045898438,133.0,31334.287109375,0.0,1466.5325927734375,1.0,283.052734375,285.1128845214844,291.4176025390625,293.4579772949219,293.1499938964844,293.1499938964844,282.75,33848.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189687132835388,1.0,0.0,0.0,3.639205694198608,3.63922929763794,8.837033647068893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.69384765625,0.0,1505.1392822265625,1895.4371337890625,0.0,2646.017822265625,0.9013329148292542,1.0,0.0,3.0,1.0,0.0
12135480,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3076171875,0.9990000128746032,0.6371150612831116,0.5067698359489441,296.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124694824219,0.42103311419487,0.050000000745058,0.0504167601466178,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.307861328125,0.8175329566001892,0.3052247166633606,0.2148612290620803,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3079528808594,0.7738110423088074,0.2589227855205536,0.247212141752243,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080139160156,0.75960373878479,0.24452506005764,1.109328269958496,286.3077392578125,284.95001220703125,299.2275390625,288.34600830078125,298.4144287109375,298.0477905273437,286.3069152832031,1.0,0.4912644624710083,0.431801974773407,0.431801974773407,1.0,1.0,-2.5553598403930664,0.7951110005378723,1.7602488994598389,0.2197110503911972,0.9269229173660278,0.9269229173660278,0.0,118.77597045898438,133.0,31334.287109375,0.0,1466.5325927734375,1.0,283.052734375,285.1128845214844,291.4176025390625,293.4579772949219,293.1499938964844,293.1499938964844,282.75,33848.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189687132835388,1.0,0.0,0.0,3.639205694198608,3.63922929763794,8.837033647068893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.69384765625,0.0,1505.1392822265625,1895.4371337890625,0.0,2646.017822265625,0.9013329148292542,1.0,0.0,3.0,1.0,0.0
12135540,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.9990000128746032,0.6346850991249084,0.5140433311462402,296.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.4185837507247925,0.050000000745058,0.0505034029483795,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950622558594,0.8149328827857971,0.3061270713806152,0.2157702147960662,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.771673321723938,0.2601701915264129,0.248713880777359,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09588623046875,0.7569257616996765,0.2450046688318252,1.1131815910339355,286.09442138671875,284.95001220703125,299.24481201171875,288.3483581542969,298.4417419433594,298.07891845703125,286.0895080566406,1.0,0.4952366650104522,0.4316872358322143,0.4316872358322143,1.0,1.0,-2.5717344284057617,0.8010806441307068,1.7706537246704102,0.2220258116722107,0.9366849064826964,0.9366849064826964,0.0,121.52730560302734,133.0,32212.046875,0.0,1500.3076171875,1.0,282.76922607421875,284.8633117675781,291.4607238769531,293.6063537597656,293.1499938964844,293.1499938964844,282.75,34123.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388636112213135,1.0,0.0,0.0,3.692192077636719,3.692216396331787,9.096239637074176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.880859375,0.0,1566.41552734375,1895.4371337890625,0.0,2831.099853515625,0.9133996963500975,1.0,0.0,3.0,1.0,0.0
12135600,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07647705078125,0.9990000128746032,0.6335038542747498,0.5166642069816589,296.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.4177268445491791,0.050000000745058,0.0505349487066268,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771179199219,0.8137983083724976,0.3062925636768341,0.2159292697906494,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773620605469,0.770699143409729,0.260456919670105,0.2490459829568863,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774841308594,0.7557669281959534,0.2450169771909713,1.1136094331741333,286.07684326171875,284.95001220703125,299.25,288.3490905761719,298.45086669921875,298.0897216796875,286.07476806640625,1.0,0.4964274168014526,0.4316510260105133,0.4316510260105133,1.0,1.0,-2.576026678085327,0.8026319146156311,1.7733947038650513,0.2226175367832183,0.9400808215141296,0.9400808215141296,0.0,122.47284698486328,121.0,32300.341796875,0.0,1510.210693359375,1.0,282.7579040527344,284.8443298339844,291.44317626953125,293.5785827636719,293.1499938964844,293.1499938964844,282.45001220703125,34189.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420110940933228,1.0,0.0,0.0,3.707512855529785,3.7075371742248535,9.171885722025764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.76123046875,0.0,1584.3404541015625,1895.4371337890625,0.0,2860.5107421875,0.916900634765625,1.0,0.0,3.0,1.0,0.0
12135660,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268127441406,0.9990000128746032,0.6278085112571716,0.5162290334701538,296.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422241210937,0.4178682267665863,0.050000000745058,0.0505296364426612,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82769775390625,0.8142420649528503,0.3063378036022186,0.2161141782999038,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280029296875,0.7717229723930359,0.261072963476181,0.2498190402984619,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8281555175781,0.7555868029594421,0.2443761527538299,1.1118563413619995,285.8273010253906,284.95001220703125,299.27130126953125,288.3548583984375,298.4833374023437,298.1277160644531,285.82421875,1.0,0.4956229031085968,0.4314550459384918,0.4314550459384918,1.0,1.0,-2.5745677947998047,0.8016412258148193,1.7729265689849854,0.2222078591585159,0.9497745037078856,0.9497745037078856,0.0,122.30142211914062,109.0,33036.23828125,0.0,1507.486572265625,1.0,282.4575500488281,284.5610656738281,291.4260559082031,293.6194152832031,293.1499938964844,293.1499938964844,282.1499938964844,34549.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597320318222046,1.0,0.0,0.0,3.762319803237915,3.7623445987701416,9.445059845347714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.93896484375,0.0,1650.572265625,1895.4371337890625,0.0,3026.49169921875,0.9294649362564088,1.0,0.0,3.0,1.0,0.0
12135720,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268127441406,0.9990000128746032,0.6278085112571716,0.5162290334701538,296.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422241210937,0.4178682267665863,0.050000000745058,0.0505296364426612,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82769775390625,0.8142420649528503,0.3063378036022186,0.2161141782999038,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280029296875,0.7717229723930359,0.261072963476181,0.2498190402984619,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8281555175781,0.7555868029594421,0.2443761527538299,1.1118563413619995,285.8273010253906,284.95001220703125,299.27130126953125,288.3548583984375,298.4833374023437,298.1277160644531,285.82421875,1.0,0.4956229031085968,0.4314550459384918,0.4314550459384918,1.0,1.0,-2.5745677947998047,0.8016412258148193,1.7729265689849854,0.2222078591585159,0.9497745037078856,0.9497745037078856,0.0,122.30142211914062,109.0,33036.23828125,0.0,1507.486572265625,1.0,282.4575500488281,284.5610656738281,291.4260559082031,293.6194152832031,293.1499938964844,293.1499938964844,282.1499938964844,34549.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597320318222046,1.0,0.0,0.0,3.762319803237915,3.7623445987701416,9.445059845347714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.93896484375,0.0,1650.572265625,1895.4371337890625,0.0,3026.49169921875,0.9294649362564088,1.0,0.0,3.0,1.0,0.0
12135780,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56396484375,0.9990000128746032,0.6232770085334778,0.5070090889930725,296.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.4209507405757904,0.050000000745058,0.0504194609820842,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.8184399604797363,0.3057442605495453,0.2157195508480072,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.7764675617218018,0.2610768973827362,0.2498432695865631,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.7587998509407043,0.2431261092424392,1.1062779426574707,285.5643920898437,284.95001220703125,299.2925720214844,288.36602783203125,298.4964294433594,298.1383361816406,285.5613708496094,1.0,0.490693598985672,0.4312590658664703,0.4312590658664703,1.0,1.0,-2.5562219619750977,0.7942577600479126,1.761964201927185,0.2190112471580505,0.9558433890342712,0.9558433890342712,0.0,118.8915557861328,97.0,33550.61328125,0.0,1468.1541748046875,1.0,282.1571655273437,284.2698059082031,291.4061889648437,293.6322326660156,293.1499938964844,293.1499938964844,281.8500061035156,34909.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707966208457947,1.0,0.0,0.0,3.803715705871582,3.803740978240967,9.65404638009204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.60498046875,0.0,1702.501220703125,1895.4371337890625,0.0,3130.283203125,0.9390169978141784,1.0,0.0,3.0,1.0,0.0
12135840,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56396484375,0.9990000128746032,0.6232770085334778,0.5070090889930725,296.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.4209507405757904,0.050000000745058,0.0504194609820842,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.8184399604797363,0.3057442605495453,0.2157195508480072,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.7764675617218018,0.2610768973827362,0.2498432695865631,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.7587998509407043,0.2431261092424392,1.1062779426574707,285.5643920898437,284.95001220703125,299.2925720214844,288.36602783203125,298.4964294433594,298.1383361816406,285.5613708496094,1.0,0.490693598985672,0.4312590658664703,0.4312590658664703,1.0,1.0,-2.5562219619750977,0.7942577600479126,1.761964201927185,0.2190112471580505,0.9558433890342712,0.9558433890342712,0.0,118.8915557861328,97.0,33550.61328125,0.0,1468.1541748046875,1.0,282.1571655273437,284.2698059082031,291.4061889648437,293.6322326660156,293.1499938964844,293.1499938964844,281.8500061035156,34909.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707966208457947,1.0,0.0,0.0,3.803715705871582,3.803740978240967,9.65404638009204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.60498046875,0.0,1702.501220703125,1895.4371337890625,0.0,3130.283203125,0.9390169978141784,1.0,0.0,3.0,1.0,0.0
12135900,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.9990000128746032,0.6218999624252319,0.499675303697586,296.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436340332031,0.4235289096832275,0.050000000745058,0.0503332428634166,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.8218204975128174,0.305344671010971,0.2154131233692169,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.7801701426506042,0.2609648406505584,0.2496967911720276,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.401123046875,0.761685848236084,0.2424459159374237,1.1029235124588013,285.3975524902344,284.95001220703125,299.3031921386719,288.3735656738281,298.49725341796875,298.1355285644531,285.3849182128906,1.0,0.487040102481842,0.4311610758304596,0.4311610758304596,1.0,1.0,-2.542736291885376,0.7889342308044434,1.7538020610809326,0.2167192995548248,0.9572186470031738,0.9572186470031738,0.0,116.25318908691406,97.0,34215.0625,0.0,1438.9979248046875,1.0,281.8971252441406,284.05792236328125,291.4302978515625,293.7445373535156,293.1499938964844,293.1499938964844,281.8500061035156,35083.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772634863853455,1.0,0.0,0.0,3.819957256317138,3.819982767105103,9.736667152537848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.2880859375,0.0,1723.42724609375,1895.4371337890625,0.0,3190.93017578125,0.942760407924652,1.0,0.0,3.0,1.0,0.0
12135960,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.9990000128746032,0.6211327910423279,0.4908974170684814,296.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.4267745018005371,0.050000000745058,0.0502317063510417,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.825882613658905,0.3048661351203918,0.2150071710348129,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.7846188545227051,0.2607758343219757,0.2494280636310577,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.765323281288147,0.2417407631874084,1.0992250442504885,285.32763671875,284.95001220703125,299.3138122558594,288.3822937011719,298.495849609375,298.12921142578125,285.3241882324219,1.0,0.482739120721817,0.4314558506011963,0.4314558506011963,1.0,1.0,-2.526816844940185,0.7834653258323669,1.7433514595031738,0.2148178368806839,0.9589841961860656,0.9589841961860656,0.0,113.14749145507812,100.0,34136.84765625,0.0,1404.97607421875,1.0,281.8569641113281,283.9901733398437,291.4039611816406,293.6610107421875,293.1499938964844,293.1499938964844,281.54998779296875,35233.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779356479644775,1.0,0.0,0.0,3.832978010177612,3.8330037593841553,9.803156899579335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.19580078125,0.0,1740.407470703125,1895.4371337890625,0.0,3197.231201171875,0.9458163976669312,1.0,0.0,3.0,1.0,0.0
12136020,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9990000128746032,0.6202431917190552,0.4816745817661285,296.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.4303860068321228,0.050000000745058,0.0501270741224288,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8298439383506775,0.3038443028926849,0.2142428457736969,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7891954183578491,0.260327011346817,0.2489316910505294,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7686659693717957,0.240411564707756,1.0927335023880005,285.0943603515625,284.95001220703125,299.3349914550781,288.4032592773437,298.49127197265625,298.1131591796875,285.0917358398437,1.0,0.478078693151474,0.432045429944992,0.432045429944992,1.0,1.0,-2.5062804222106934,0.7769302725791931,1.7293500900268557,0.2126194834709167,0.9590078592300416,0.9590078592300416,0.0,109.80110931396484,103.0,34760.99609375,0.0,1364.489501953125,1.0,281.5567626953125,283.71783447265625,291.41748046875,293.70660400390625,293.1499938964844,293.1499938964844,281.25,35539.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836838006973267,1.0,0.0,0.0,3.850865125656128,3.85089111328125,9.894865797832608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.0791015625,0.0,1764.69580078125,1895.4371337890625,0.0,3251.09326171875,0.95004004240036,1.0,0.0,3.0,1.0,0.0
12136080,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9990000128746032,0.6202431917190552,0.4816745817661285,296.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.4303860068321228,0.050000000745058,0.0501270741224288,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8298439383506775,0.3038443028926849,0.2142428457736969,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7891954183578491,0.260327011346817,0.2489316910505294,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7686659693717957,0.240411564707756,1.0927335023880005,285.0943603515625,284.95001220703125,299.3349914550781,288.4032592773437,298.49127197265625,298.1131591796875,285.0917358398437,1.0,0.478078693151474,0.432045429944992,0.432045429944992,1.0,1.0,-2.5062804222106934,0.7769302725791931,1.7293500900268557,0.2126194834709167,0.9590078592300416,0.9590078592300416,0.0,109.80110931396484,103.0,34760.99609375,0.0,1364.489501953125,1.0,281.5567626953125,283.71783447265625,291.41748046875,293.70660400390625,293.1499938964844,293.1499938964844,281.25,35539.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836838006973267,1.0,0.0,0.0,3.850865125656128,3.85089111328125,9.894865797832608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.0791015625,0.0,1764.69580078125,1895.4371337890625,0.0,3251.09326171875,0.95004004240036,1.0,0.0,3.0,1.0,0.0
12136140,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.618095874786377,0.4783335030078888,296.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4317481219768524,0.050000000745058,0.0500897467136383,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8306841254234314,0.3027221262454986,0.2134506702423095,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7904994487762451,0.2597761750221252,0.2483975291252136,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7689730525016785,0.239018440246582,1.0864471197128296,284.880126953125,284.95001220703125,299.35614013671875,288.42852783203125,298.4978332519531,298.1128234863281,284.8782043457031,1.0,0.4755046367645263,0.4326349794864654,0.4326349794864654,1.0,1.0,-2.493070125579834,0.7731515765190125,1.7199184894561768,0.2116734832525253,0.9563081860542296,0.9563081860542296,0.0,108.41315460205078,106.0,35602.890625,0.0,1342.006591796875,1.0,281.2566833496094,283.4649658203125,291.4452209472656,293.7788391113281,293.1499938964844,293.1499938964844,280.95001220703125,35819.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899103999137878,1.0,0.0,0.0,3.8582940101623535,3.858319997787476,9.933079354595975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.49365234375,0.0,1776.06396484375,1895.4371337890625,0.0,3309.36962890625,0.9518911242485046,1.0,0.0,3.0,1.0,0.0
12136200,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.618095874786377,0.4783335030078888,296.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.4317481219768524,0.050000000745058,0.0500897467136383,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8306841254234314,0.3027221262454986,0.2134506702423095,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7904994487762451,0.2597761750221252,0.2483975291252136,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7689730525016785,0.239018440246582,1.0864471197128296,284.880126953125,284.95001220703125,299.35614013671875,288.42852783203125,298.4978332519531,298.1128234863281,284.8782043457031,1.0,0.4755046367645263,0.4326349794864654,0.4326349794864654,1.0,1.0,-2.493070125579834,0.7731515765190125,1.7199184894561768,0.2116734832525253,0.9563081860542296,0.9563081860542296,0.0,108.41315460205078,106.0,35602.890625,0.0,1342.006591796875,1.0,281.2566833496094,283.4649658203125,291.4452209472656,293.7788391113281,293.1499938964844,293.1499938964844,280.95001220703125,35819.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899103999137878,1.0,0.0,0.0,3.8582940101623535,3.858319997787476,9.933079354595975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.49365234375,0.0,1776.06396484375,1895.4371337890625,0.0,3309.36962890625,0.9518911242485046,1.0,0.0,3.0,1.0,0.0
12136260,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.9990000128746032,0.6141650676727295,0.4791148900985718,296.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.4314276874065399,0.050000000745058,0.0500986389815807,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8292802572250366,0.3015240728855133,0.2126387357711792,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.7894390821456909,0.2591443061828613,0.2478317618370056,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.7669588923454285,0.2374574542045593,1.0797301530838013,284.6781311035156,284.95001220703125,299.3772277832031,288.4577331542969,298.5152587890625,298.1278381347656,284.6766662597656,1.0,0.4744100272655487,0.4334046244621277,0.4334046244621277,1.0,1.0,-2.484291076660156,0.7714058756828308,1.7128852605819702,0.2117978036403656,0.9510097503662108,0.9510097503662108,0.0,108.34532165527344,109.0,36544.1015625,0.0,1330.79736328125,1.0,280.9566650390625,283.2241516113281,291.48175048828125,293.8701477050781,293.1499938964844,293.1499938964844,280.6499938964844,36086.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897724449634552,1.0,0.0,0.0,3.855876445770264,3.8559024333953857,9.92063519333897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.39208984375,0.0,1775.1856689453125,1895.4371337890625,0.0,3382.36376953125,0.9515135884284972,1.0,0.0,3.0,1.0,0.0
12136320,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.9990000128746032,0.6141650676727295,0.4791148900985718,296.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.4314276874065399,0.050000000745058,0.0500986389815807,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8292802572250366,0.3015240728855133,0.2126387357711792,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.7894390821456909,0.2591443061828613,0.2478317618370056,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.7669588923454285,0.2374574542045593,1.0797301530838013,284.6781311035156,284.95001220703125,299.3772277832031,288.4577331542969,298.5152587890625,298.1278381347656,284.6766662597656,1.0,0.4744100272655487,0.4334046244621277,0.4334046244621277,1.0,1.0,-2.484291076660156,0.7714058756828308,1.7128852605819702,0.2117978036403656,0.9510097503662108,0.9510097503662108,0.0,108.34532165527344,109.0,36544.1015625,0.0,1330.79736328125,1.0,280.9566650390625,283.2241516113281,291.48175048828125,293.8701477050781,293.1499938964844,293.1499938964844,280.6499938964844,36086.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897724449634552,1.0,0.0,0.0,3.855876445770264,3.8559024333953857,9.92063519333897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.39208984375,0.0,1775.1856689453125,1895.4371337890625,0.0,3382.36376953125,0.9515135884284972,1.0,0.0,3.0,1.0,0.0
12136380,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833679199219,0.9990000128746032,0.6083202362060547,0.4829610586166382,296.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.4298713207244873,0.050000000745058,0.0501420386135578,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48370361328125,0.8261988162994385,0.3002358078956604,0.2117919325828552,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4838562011719,0.7866062521934509,0.2584187686443329,0.2472153156995773,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48394775390625,0.7631478905677795,0.2356758266687393,1.0722273588180542,284.4835510253906,284.95001220703125,299.39825439453125,288.4905090332031,298.5380249023437,298.1505126953125,284.4823303222656,1.0,0.4743294715881347,0.4341742396354675,0.4341742396354675,1.0,1.0,-2.478190422058105,0.7706791162490845,1.7075111865997314,0.212364375591278,0.943170428276062,0.943170428276062,0.0,109.24132537841795,112.0,37504.65234375,0.0,1327.0284423828125,1.0,280.6567077636719,282.9908447265625,291.5197448730469,293.9666748046875,293.1499938964844,293.1499938964844,280.3500061035156,36349.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066035151481628,1.0,0.0,0.0,3.843713998794556,3.8437399864196777,9.858150633590412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.49462890625,0.0,1762.3095703125,1895.4371337890625,0.0,3465.056396484375,0.9489412903785706,1.0,0.0,3.0,1.0,0.0
12136440,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833679199219,0.9990000128746032,0.6083202362060547,0.4829610586166382,296.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.4298713207244873,0.050000000745058,0.0501420386135578,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48370361328125,0.8261988162994385,0.3002358078956604,0.2117919325828552,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4838562011719,0.7866062521934509,0.2584187686443329,0.2472153156995773,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48394775390625,0.7631478905677795,0.2356758266687393,1.0722273588180542,284.4835510253906,284.95001220703125,299.39825439453125,288.4905090332031,298.5380249023437,298.1505126953125,284.4823303222656,1.0,0.4743294715881347,0.4341742396354675,0.4341742396354675,1.0,1.0,-2.478190422058105,0.7706791162490845,1.7075111865997314,0.212364375591278,0.943170428276062,0.943170428276062,0.0,109.24132537841795,112.0,37504.65234375,0.0,1327.0284423828125,1.0,280.6567077636719,282.9908447265625,291.5197448730469,293.9666748046875,293.1499938964844,293.1499938964844,280.3500061035156,36349.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066035151481628,1.0,0.0,0.0,3.843713998794556,3.8437399864196777,9.858150633590412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.49462890625,0.0,1762.3095703125,1895.4371337890625,0.0,3465.056396484375,0.9489412903785706,1.0,0.0,3.0,1.0,0.0
12136500,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367614746094,0.9990000128746032,0.6047745943069458,0.4856896102428436,296.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3787841796875,0.4287900626659393,0.050000000745058,0.0501730032265186,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397521972656,0.8242489695549011,0.2995691001415252,0.2113757580518722,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34088134765625,0.7847543358802795,0.2580291628837585,0.2469065338373184,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417053222656,0.7607961297035217,0.2347227036952972,1.0682624578475952,284.3385009765625,284.95001220703125,299.40875244140625,288.50811767578125,298.5433654785156,298.1532287597656,284.32769775390625,1.0,0.4745639264583587,0.4345590472221374,0.4345590472221374,1.0,1.0,-2.475870370864868,0.7705904245376587,1.7052799463272097,0.2127634733915329,0.9377028942108154,0.9377028942108154,0.0,109.94837951660156,112.0,38357.91796875,0.0,1327.1436767578125,1.0,280.3964233398437,282.8045959472656,291.56512451171875,294.11590576171875,293.1499938964844,293.1499938964844,280.3500061035156,36496.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137110710144044,1.0,0.0,0.0,3.834051370620728,3.834077119827272,9.808646836972912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.5927734375,0.0,1751.635986328125,1895.4371337890625,0.0,3531.01171875,0.946828067302704,1.0,0.0,3.0,1.0,0.0
12136560,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895812988281,0.9990000128746032,0.6007653474807739,0.4889790117740631,296.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.4275113344192505,0.050000000745058,0.0502105541527271,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2899169921875,0.8219298720359802,0.2988383173942566,0.2108918130397796,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900695800781,0.7825313210487366,0.2575836777687073,0.2465249747037887,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901611328125,0.75810307264328,0.2337171137332916,1.0639498233795166,284.2897644042969,284.95001220703125,299.4192199707031,288.5264892578125,298.5456848144531,298.15155029296875,284.28857421875,1.0,0.4749288856983185,0.4348112046718597,0.4348112046718597,1.0,1.0,-2.4736459255218506,0.7702805399894714,1.703365445137024,0.2129260748624801,0.9327604174613952,0.9327604174613952,0.0,110.82569885253906,100.0,38410.23046875,0.0,1328.0943603515625,1.0,280.3568420410156,282.76104736328125,291.5567932128906,294.0608825683594,293.1499938964844,293.1499938964844,280.04998779296875,36626.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915679931640625,1.0,0.0,0.0,3.821392059326172,3.821417808532715,9.743981763676857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.376953125,0.0,1737.246337890625,1895.4371337890625,0.0,3549.238037109375,0.9440944790840148,1.0,0.0,3.0,1.0,0.0
12136620,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0879211425781,0.9990000128746032,0.5932628512382507,0.4840832948684692,296.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0991516113281,0.4294257164001465,0.050000000745058,0.0501550324261188,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884704589844,0.8231830596923828,0.297288030385971,0.2098028063774109,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0886535644531,0.7842006087303162,0.256601870059967,0.245582714676857,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888061523437,0.758381187915802,0.2316233068704605,1.0544778108596802,284.0882263183594,284.95001220703125,299.4400939941406,288.5652770996094,298.5547180175781,298.1553955078125,284.086181640625,1.0,0.470487117767334,0.4353154599666595,0.4353154599666595,1.0,1.0,-2.453896999359131,0.7637609839439392,1.6901360750198364,0.2110103070735931,0.9196356534957886,0.9196356534957886,0.0,108.78529357910156,88.0,39178.5546875,0.0,1295.325439453125,1.0,280.0570373535156,282.5316467285156,291.5929260253906,294.14898681640625,293.1499938964844,293.1499938964844,279.75,36933.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241628646850586,1.0,0.0,0.0,3.78781533241272,3.787840843200684,9.573503803039785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.11767578125,0.0,1699.218505859375,1895.4371337890625,0.0,3627.52490234375,0.9367465972900392,1.0,0.0,3.0,1.0,0.0
12136680,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0879211425781,0.9990000128746032,0.5932628512382507,0.4840832948684692,296.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0991516113281,0.4294257164001465,0.050000000745058,0.0501550324261188,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884704589844,0.8231830596923828,0.297288030385971,0.2098028063774109,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0886535644531,0.7842006087303162,0.256601870059967,0.245582714676857,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888061523437,0.758381187915802,0.2316233068704605,1.0544778108596802,284.0882263183594,284.95001220703125,299.4400939941406,288.5652770996094,298.5547180175781,298.1553955078125,284.086181640625,1.0,0.470487117767334,0.4353154599666595,0.4353154599666595,1.0,1.0,-2.453896999359131,0.7637609839439392,1.6901360750198364,0.2110103070735931,0.9196356534957886,0.9196356534957886,0.0,108.78529357910156,88.0,39178.5546875,0.0,1295.325439453125,1.0,280.0570373535156,282.5316467285156,291.5929260253906,294.14898681640625,293.1499938964844,293.1499938964844,279.75,36933.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241628646850586,1.0,0.0,0.0,3.78781533241272,3.787840843200684,9.573503803039785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.11767578125,0.0,1699.218505859375,1895.4371337890625,0.0,3627.52490234375,0.9367465972900392,1.0,0.0,3.0,1.0,0.0
