time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136740,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88690185546875,0.9990000128746032,0.5889067053794861,0.4730382859706878,296.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.4339700937271118,0.050000000745058,0.0500316657125949,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88787841796875,0.8278251886367798,0.2958595156669616,0.2087581008672714,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882751464844,0.7893652319908142,0.2556664645671844,0.2446217983961105,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885803222656,0.7621152997016907,0.2298178821802139,1.0459105968475342,283.8874816894531,284.95001220703125,299.45758056640625,288.5997314453125,298.56597900390625,298.16455078125,283.8836364746094,1.0,0.4640897214412689,0.4357390403747558,0.4357390403747558,1.0,1.0,-2.4277846813201904,0.7546480894088745,1.673136591911316,0.2077735215425491,0.9060477614402772,0.9060477614402772,0.0,104.82059478759766,88.0,39857.78515625,0.0,1247.48486328125,1.0,279.7633361816406,282.3090515136719,291.6331787109375,294.2465209960937,293.1499938964844,293.1499938964844,279.75,37247.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93162602186203,1.0,0.0,0.0,3.749302387237549,3.7493274211883545,9.379813263876712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.1767578125,0.0,1656.068359375,1895.4371337890625,0.0,3696.036376953125,0.928303599357605,1.0,0.0,3.0,1.0,0.0
12136800,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.87762451171875,0.9990000128746032,0.5883480906486511,0.4703868329524994,296.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897705078125,0.4351094365119934,0.050000000745058,0.0500024706125259,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782043457031,0.8290017247200012,0.295597106218338,0.2085393965244293,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8784484863281,0.790660560131073,0.2554938793182373,0.2444159686565399,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8786315917969,0.7631247043609619,0.229488730430603,1.044215202331543,283.8779602050781,284.95001220703125,299.4609069824219,288.6064758300781,298.5684814453125,298.1668701171875,283.8755798339844,1.0,0.4626446068286896,0.4358197152614593,0.4358197152614593,1.0,1.0,-2.42201828956604,0.7526088356971741,1.6694095134735107,0.2070243954658508,0.9036433100700378,0.9036433100700378,0.0,103.8965835571289,91.0,39794.37109375,0.0,1236.8450927734375,1.0,279.75732421875,282.30230712890625,291.627685546875,294.22589111328125,293.1499938964844,293.1499938964844,279.45001220703125,37292.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312762022018432,1.0,0.0,0.0,3.7410056591033936,3.741030693054199,9.338347126686132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.80078125,0.0,1646.7078857421875,1895.4371337890625,0.0,3692.83349609375,0.9264836311340332,1.0,0.0,3.0,1.0,0.0
12136860,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.67724609375,0.9990000128746032,0.5847086906433105,0.4628679156303406,296.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871032714844,0.4384466111660003,0.050000000745058,0.0499207228422164,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6776123046875,0.8315788507461548,0.2938411235809326,0.2072656005620956,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.677734375,0.7937406301498413,0.2543338239192962,0.2432489991188049,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6778869628906,0.7648497223854065,0.2274343371391296,1.03453528881073,283.6774597167969,284.95001220703125,299.48162841796875,288.6497497558594,298.5816650390625,298.1766662597656,283.6761474609375,1.0,0.4578443169593811,0.4367125928401947,0.4367125928401947,1.0,1.0,-2.398311376571656,0.7453376054763794,1.652973771095276,0.2048266381025314,0.8850206732749939,0.8850206732749939,0.0,101.06195831298828,94.0,40423.28125,0.0,1197.52880859375,1.0,279.4577331542969,282.0853881835937,291.6639404296875,294.29913330078125,293.1499938964844,293.1499938964844,279.75,37703.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368166923522948,1.0,0.0,0.0,3.678858757019043,3.6788833141326895,9.03066052160284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.8427734375,0.0,1578.3563232421875,1895.4371337890625,0.0,3743.460205078125,0.9128621816635132,1.0,0.0,3.0,1.0,0.0
12136920,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.67724609375,0.9990000128746032,0.5847086906433105,0.4628679156303406,296.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871032714844,0.4384466111660003,0.050000000745058,0.0499207228422164,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6776123046875,0.8315788507461548,0.2938411235809326,0.2072656005620956,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.677734375,0.7937406301498413,0.2543338239192962,0.2432489991188049,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6778869628906,0.7648497223854065,0.2274343371391296,1.03453528881073,283.6774597167969,284.95001220703125,299.48162841796875,288.6497497558594,298.5816650390625,298.1766662597656,283.6761474609375,1.0,0.4578443169593811,0.4367125928401947,0.4367125928401947,1.0,1.0,-2.398311376571656,0.7453376054763794,1.652973771095276,0.2048266381025314,0.8850206732749939,0.8850206732749939,0.0,101.06195831298828,94.0,40423.28125,0.0,1197.52880859375,1.0,279.4577331542969,282.0853881835937,291.6639404296875,294.29913330078125,293.1499938964844,293.1499938964844,279.75,37703.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368166923522948,1.0,0.0,0.0,3.678858757019043,3.6788833141326895,9.03066052160284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.8427734375,0.0,1578.3563232421875,1895.4371337890625,0.0,3743.460205078125,0.9128621816635132,1.0,0.0,3.0,1.0,0.0
12136980,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8802490234375,0.9990000128746032,0.58261638879776,0.4592134058475494,296.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.4401263892650604,0.050000000745058,0.0498815104365348,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.87945556640625,0.8327770829200745,0.2933449149131775,0.2065826505422592,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.879150390625,0.7952878475189209,0.2541413307189941,0.2427013963460922,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788757324219,0.7652422189712524,0.2263447493314743,1.027950882911682,283.8797912597656,284.95001220703125,299.50225830078125,288.6946716308594,298.59503173828125,298.18609619140625,283.8829345703125,1.0,0.4551243185997009,0.4376054406166076,0.4376054406166076,1.0,1.0,-2.384475946426392,0.74183589220047,1.6426399946212769,0.2042675018310547,0.8723009824752808,0.8723009824752808,0.0,99.62590789794922,97.0,39179.99609375,0.0,1175.788330078125,1.0,279.7421264648437,282.3277587890625,291.6157531738281,294.1014099121094,293.1499938964844,293.1499938964844,280.04998779296875,37694.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91647607088089,1.0,0.0,0.0,3.6146223545074463,3.614646434783936,8.718046160538506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.54931640625,0.0,1506.722412109375,1895.4371337890625,0.0,3556.6025390625,0.8985768556594849,1.0,0.0,3.0,1.0,0.0
12137040,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8802490234375,0.9990000128746032,0.58261638879776,0.4592134058475494,296.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.4401263892650604,0.050000000745058,0.0498815104365348,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.87945556640625,0.8327770829200745,0.2933449149131775,0.2065826505422592,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.879150390625,0.7952878475189209,0.2541413307189941,0.2427013963460922,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788757324219,0.7652422189712524,0.2263447493314743,1.027950882911682,283.8797912597656,284.95001220703125,299.50225830078125,288.6946716308594,298.59503173828125,298.18609619140625,283.8829345703125,1.0,0.4551243185997009,0.4376054406166076,0.4376054406166076,1.0,1.0,-2.384475946426392,0.74183589220047,1.6426399946212769,0.2042675018310547,0.8723009824752808,0.8723009824752808,0.0,99.62590789794922,97.0,39179.99609375,0.0,1175.788330078125,1.0,279.7421264648437,282.3277587890625,291.6157531738281,294.1014099121094,293.1499938964844,293.1499938964844,280.04998779296875,37694.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91647607088089,1.0,0.0,0.0,3.6146223545074463,3.614646434783936,8.718046160538506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.54931640625,0.0,1506.722412109375,1895.4371337890625,0.0,3556.6025390625,0.8985768556594849,1.0,0.0,3.0,1.0,0.0
12137100,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0391845703125,0.9990000128746032,0.582268476486206,0.4578810930252075,296.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.4407481849193573,0.050000000745058,0.0498672649264335,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.03570556640625,0.833593487739563,0.2935982048511505,0.2066321223974228,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.034423828125,0.7962559461593628,0.2544611096382141,0.2428565025329589,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331726074219,0.7656733989715576,0.2262239307165146,1.0267033576965332,284.0371398925781,284.95001220703125,299.5125427246094,288.7176513671875,298.6021423339844,298.19122314453125,284.05078125,1.0,0.4544703960418701,0.4380518794059753,0.4380518794059753,1.0,1.0,-2.381601333618164,0.7416250109672546,1.6399762630462646,0.2046437710523605,0.8677207827568054,0.8677207827568054,0.0,99.17239379882812,97.0,38200.12109375,0.0,1170.6689453125,1.0,279.9974670410156,282.5226135253906,291.6017761230469,293.9646301269531,293.1499938964844,293.1499938964844,280.04998779296875,37609.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902949035167694,1.0,0.0,0.0,3.5844035148620605,3.5844273567199707,8.572887395530415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.36279296875,0.0,1473.23388671875,1895.4371337890625,0.0,3431.058349609375,0.8918419480323792,1.0,0.0,3.0,1.0,0.0
12137160,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1103210449219,0.9990000128746032,0.5822750926017761,0.4567979872226715,296.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09442138671875,0.4412573277950287,0.050000000745058,0.0498556867241859,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10943603515625,0.8345639705657959,0.294109046459198,0.2069137543439865,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1091003417969,0.7973770499229431,0.2550075650215149,0.2432773858308792,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.7662947773933411,0.2263567149639129,1.026769518852234,284.1098022460937,284.95001220703125,299.5227966308594,288.7408752441406,298.6039733886719,298.18865966796875,284.1134033203125,1.0,0.4542397260665893,0.4384804666042328,0.4384804666042328,1.0,1.0,-2.3812060356140137,0.7423280477523804,1.6388778686523438,0.2053887993097305,0.8629008531570435,0.8629008531570435,0.0,98.86478424072266,100.0,38045.359375,0.0,1168.9696044921875,1.0,280.04119873046875,282.5920715332031,291.650390625,294.04400634765625,293.1499938964844,293.1499938964844,280.3500061035156,37516.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948156237602234,1.0,0.0,0.0,3.5569193363189697,3.556942939758301,8.441922432211868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.099609375,0.0,1443.1171875,1895.4371337890625,0.0,3355.2119140625,0.885627269744873,1.0,0.0,3.0,1.0,0.0
12137220,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.9990000128746032,0.582665205001831,0.4559850394725799,296.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.4416413903236389,0.050000000745058,0.0498469583690166,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3420715332031,0.836142361164093,0.295529842376709,0.2077982425689697,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417358398437,0.7992790341377258,0.2564870119094848,0.2445367723703384,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414001464844,0.7673767805099487,0.2270840257406234,1.0292807817459106,284.3424377441406,284.95001220703125,299.543212890625,288.7879943847656,298.6118469238281,298.18914794921875,284.3462829589844,1.0,0.4548559784889221,0.43933767080307,0.43933767080307,1.0,1.0,-2.385805606842041,0.7457919120788574,1.640013575553894,0.2077677547931671,0.8566176891326904,0.8566176891326904,0.0,98.78581237792967,103.0,37075.75,0.0,1173.8851318359375,1.0,280.3406982421875,282.8606262207031,291.7115478515625,294.0389709472656,293.1499938964844,293.1499938964844,280.6499938964844,37240.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876581072807312,1.0,0.0,0.0,3.509385108947754,3.509407997131348,8.217796221288154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.58544921875,0.0,1391.202880859375,1895.4371337890625,0.0,3184.531982421875,0.8748739361763,1.0,0.0,3.0,1.0,0.0
12137280,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.9990000128746032,0.582665205001831,0.4559850394725799,296.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.4416413903236389,0.050000000745058,0.0498469583690166,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3420715332031,0.836142361164093,0.295529842376709,0.2077982425689697,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417358398437,0.7992790341377258,0.2564870119094848,0.2445367723703384,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414001464844,0.7673767805099487,0.2270840257406234,1.0292807817459106,284.3424377441406,284.95001220703125,299.543212890625,288.7879943847656,298.6118469238281,298.18914794921875,284.3462829589844,1.0,0.4548559784889221,0.43933767080307,0.43933767080307,1.0,1.0,-2.385805606842041,0.7457919120788574,1.640013575553894,0.2077677547931671,0.8566176891326904,0.8566176891326904,0.0,98.78581237792967,103.0,37075.75,0.0,1173.8851318359375,1.0,280.3406982421875,282.8606262207031,291.7115478515625,294.0389709472656,293.1499938964844,293.1499938964844,280.6499938964844,37240.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876581072807312,1.0,0.0,0.0,3.509385108947754,3.509407997131348,8.217796221288154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.58544921875,0.0,1391.202880859375,1895.4371337890625,0.0,3184.531982421875,0.8748739361763,1.0,0.0,3.0,1.0,0.0
12137340,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.9990000128746032,0.5832506418228149,0.4568634331226349,296.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.4412254989147186,0.050000000745058,0.049856211990118,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740966796875,0.8371537327766418,0.2973416149616241,0.2090039551258087,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57373046875,0.8006334900856018,0.2583507597446441,0.2462207525968551,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733947753906,0.7680736184120178,0.2282367199659347,1.0340646505355835,284.574462890625,284.95001220703125,299.5635070800781,288.83563232421875,298.62353515625,298.1948547363281,284.57830810546875,1.0,0.4566607177257538,0.4401948451995849,0.4401948451995849,1.0,1.0,-2.3960862159729004,0.7514380812644958,1.6446480751037598,0.2110926210880279,0.8534221053123474,0.8534221053123474,0.0,99.3434066772461,106.0,36281.34765625,0.0,1187.93115234375,1.0,280.6402893066406,283.1302185058594,291.77618408203125,294.0530700683594,293.1499938964844,293.1499938964844,280.95001220703125,36899.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619518876075745,1.0,0.0,0.0,3.474562406539917,3.4745848178863525,8.055519060690131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.14599609375,0.0,1353.008056640625,1895.4371337890625,0.0,3047.3125,0.866894543170929,1.0,0.0,3.0,1.0,0.0
12137400,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.9990000128746032,0.5832506418228149,0.4568634331226349,296.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.4412254989147186,0.050000000745058,0.049856211990118,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740966796875,0.8371537327766418,0.2973416149616241,0.2090039551258087,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57373046875,0.8006334900856018,0.2583507597446441,0.2462207525968551,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733947753906,0.7680736184120178,0.2282367199659347,1.0340646505355835,284.574462890625,284.95001220703125,299.5635070800781,288.83563232421875,298.62353515625,298.1948547363281,284.57830810546875,1.0,0.4566607177257538,0.4401948451995849,0.4401948451995849,1.0,1.0,-2.3960862159729004,0.7514380812644958,1.6446480751037598,0.2110926210880279,0.8534221053123474,0.8534221053123474,0.0,99.3434066772461,106.0,36281.34765625,0.0,1187.93115234375,1.0,280.6402893066406,283.1302185058594,291.77618408203125,294.0530700683594,293.1499938964844,293.1499938964844,280.95001220703125,36899.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619518876075745,1.0,0.0,0.0,3.474562406539917,3.4745848178863525,8.055519060690131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.14599609375,0.0,1353.008056640625,1895.4371337890625,0.0,3047.3125,0.866894543170929,1.0,0.0,3.0,1.0,0.0
12137460,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.9990000128746032,0.5837715864181519,0.4592525959014892,296.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.4401065409183502,0.050000000745058,0.0498816333711147,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.8375658988952637,0.2994256019592285,0.2104270607233047,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.8013937473297119,0.2604811787605285,0.2481947690248489,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.7682697176933289,0.2296567112207412,1.0402649641036987,284.8041076660156,284.95001220703125,299.58367919921875,288.8833923339844,298.6368408203125,298.2034606933594,284.807861328125,1.0,0.4593873620033264,0.4405665397644043,0.4405665397644043,1.0,1.0,-2.410513639450073,0.7577548623085022,1.6527587175369265,0.2141846567392349,0.8532708883285522,0.8532708883285522,0.0,100.4447021484375,109.0,35553.6875,0.0,1209.1363525390625,1.0,280.94000244140625,283.39471435546875,291.83599853515625,294.0691833496094,293.1499938964844,293.1499938964844,281.25,36521.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497723340988159,1.0,0.0,0.0,3.4539151191711426,3.453937292098999,7.960064749568119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.03564453125,0.0,1329.4537353515625,1895.4371337890625,0.0,2933.138427734375,0.8620259761810303,1.0,0.0,3.0,1.0,0.0
12137520,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.9990000128746032,0.5837715864181519,0.4592525959014892,296.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.4401065409183502,0.050000000745058,0.0498816333711147,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.8375658988952637,0.2994256019592285,0.2104270607233047,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.8013937473297119,0.2604811787605285,0.2481947690248489,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.7682697176933289,0.2296567112207412,1.0402649641036987,284.8041076660156,284.95001220703125,299.58367919921875,288.8833923339844,298.6368408203125,298.2034606933594,284.807861328125,1.0,0.4593873620033264,0.4405665397644043,0.4405665397644043,1.0,1.0,-2.410513639450073,0.7577548623085022,1.6527587175369265,0.2141846567392349,0.8532708883285522,0.8532708883285522,0.0,100.4447021484375,109.0,35553.6875,0.0,1209.1363525390625,1.0,280.94000244140625,283.39471435546875,291.83599853515625,294.0691833496094,293.1499938964844,293.1499938964844,281.25,36521.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497723340988159,1.0,0.0,0.0,3.4539151191711426,3.453937292098999,7.960064749568119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.03564453125,0.0,1329.4537353515625,1895.4371337890625,0.0,2933.138427734375,0.8620259761810303,1.0,0.0,3.0,1.0,0.0
12137580,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.5841308236122131,0.462860107421875,296.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.4384482800960541,0.050000000745058,0.0499203242361545,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8374881744384766,0.3017235994338989,0.2120172381401062,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8016598224639893,0.262815773487091,0.2503868639469147,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7680243849754333,0.231263130903244,1.0474371910095217,285.02984619140625,284.95001220703125,299.603759765625,288.9309387207031,298.6510925292969,298.2134094238281,285.0334167480469,1.0,0.4628217220306396,0.4409382045269012,0.4409382045269012,1.0,1.0,-2.428051948547364,0.765244722366333,1.6628071069717407,0.2177689373493194,0.8561024069786072,0.8561024069786072,0.0,101.98540496826172,112.0,34884.859375,0.0,1236.054443359375,1.0,281.2398681640625,283.6527709960937,291.8908386230469,294.0841369628906,293.1499938964844,293.1499938964844,281.54998779296875,36130.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390101194381714,1.0,0.0,0.0,3.44802474975586,3.448046922683716,7.932937364785175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.703125,0.0,1320.7757568359375,1895.4371337890625,0.0,2832.468017578125,0.8604137897491455,1.0,0.0,3.0,1.0,0.0
12137640,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.5841308236122131,0.462860107421875,296.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.4384482800960541,0.050000000745058,0.0499203242361545,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8374881744384766,0.3017235994338989,0.2120172381401062,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8016598224639893,0.262815773487091,0.2503868639469147,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7680243849754333,0.231263130903244,1.0474371910095217,285.02984619140625,284.95001220703125,299.603759765625,288.9309387207031,298.6510925292969,298.2134094238281,285.0334167480469,1.0,0.4628217220306396,0.4409382045269012,0.4409382045269012,1.0,1.0,-2.428051948547364,0.765244722366333,1.6628071069717407,0.2177689373493194,0.8561024069786072,0.8561024069786072,0.0,101.98540496826172,112.0,34884.859375,0.0,1236.054443359375,1.0,281.2398681640625,283.6527709960937,291.8908386230469,294.0841369628906,293.1499938964844,293.1499938964844,281.54998779296875,36130.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390101194381714,1.0,0.0,0.0,3.44802474975586,3.448046922683716,7.932937364785175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.703125,0.0,1320.7757568359375,1895.4371337890625,0.0,2832.468017578125,0.8604137897491455,1.0,0.0,3.0,1.0,0.0
12137700,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.9990000128746032,0.5842087864875793,0.4650867283344269,296.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.4374433159828186,0.050000000745058,0.0499443709850311,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.8372489213943481,0.3029228746891022,0.2128431051969528,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.801591157913208,0.2640329301357269,0.2515284121036529,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.7677159905433655,0.2321067005395889,1.0512138605117798,285.1812438964844,284.95001220703125,299.6137390136719,288.9544982910156,298.6585388183594,298.2188720703125,285.1941223144531,1.0,0.4647471606731415,0.4411240518093109,0.4411240518093109,1.0,1.0,-2.4376556873321533,0.7693140506744385,1.6683416366577148,0.2197044640779495,0.8590949773788452,0.8590949773788452,0.0,102.90364837646484,112.0,34206.59375,0.0,1251.2518310546875,1.0,281.4929504394531,283.8401794433594,291.89111328125,293.9970703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315742611885071,1.0,0.0,0.0,3.450313329696656,3.450335502624512,7.943472155602649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.11767578125,0.0,1321.612548828125,1895.4371337890625,0.0,2763.105712890625,0.8608006238937378,1.0,0.0,3.0,1.0,0.0
12137760,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.9990000128746032,0.5843164920806885,0.4673917889595032,296.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.4364176392555237,0.050000000745058,0.049969382584095,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.8370621204376221,0.3042027950286865,0.2137457281351089,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.8015695214271545,0.2653191387653351,0.2527551651000976,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.7674528360366821,0.2330138832330703,1.0553418397903442,285.2509155273437,284.95001220703125,299.6236572265625,288.9778747558594,298.6654968261719,298.2236633300781,285.25421142578125,1.0,0.4667963981628418,0.4411730766296386,0.4411730766296386,1.0,1.0,-2.44797158241272,0.7734038829803467,1.6745675802230835,0.2214992046356201,0.8618504405021667,0.8618504405021667,0.0,103.87052154541016,115.0,34260.76171875,0.0,1267.6153564453125,1.0,281.53985595703125,283.9039001464844,291.9421691894531,294.0982360839844,293.1499938964844,293.1499938964844,281.8500061035156,35742.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290846347808838,1.0,0.0,0.0,3.456766366958618,3.4567885398864746,7.973213200784812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.36865234375,0.0,1326.79833984375,1895.4371337890625,0.0,2739.92626953125,0.8620498180389404,1.0,0.0,3.0,1.0,0.0
12137820,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715270996094,0.9990000128746032,0.5843871831893921,0.4725747108459472,296.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.4341652691364288,0.050000000745058,0.0500260889530181,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707946777344,0.8364362716674805,0.3068563044071197,0.21560038626194,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.8012709021568298,0.2679804861545563,0.2552801966667175,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47021484375,0.7666907906532288,0.2348972260951995,1.0638771057128906,285.4710693359375,284.95001220703125,299.6434631347656,289.0238037109375,298.6794738769531,298.2335205078125,285.4741516113281,1.0,0.4711840748786926,0.4412711262702942,0.4412711262702942,1.0,1.0,-2.469780921936035,0.7820047736167908,1.6877760887145996,0.2252525687217712,0.8705288171768188,0.8705288171768188,0.0,106.0168914794922,118.0,33735.62890625,0.0,1303.048095703125,1.0,281.84002685546875,284.1529235839844,291.9922790527344,294.11590576171875,293.1499938964844,293.1499938964844,282.1499938964844,35367.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198867440223694,1.0,0.0,0.0,3.479576110839844,3.4795982837677,8.078783366727293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.6376953125,0.0,1347.189697265625,1895.4371337890625,0.0,2654.52001953125,0.8668290972709656,1.0,0.0,3.0,1.0,0.0
12137880,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715270996094,0.9990000128746032,0.5843871831893921,0.4725747108459472,296.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.4341652691364288,0.050000000745058,0.0500260889530181,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707946777344,0.8364362716674805,0.3068563044071197,0.21560038626194,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.8012709021568298,0.2679804861545563,0.2552801966667175,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47021484375,0.7666907906532288,0.2348972260951995,1.0638771057128906,285.4710693359375,284.95001220703125,299.6434631347656,289.0238037109375,298.6794738769531,298.2335205078125,285.4741516113281,1.0,0.4711840748786926,0.4412711262702942,0.4412711262702942,1.0,1.0,-2.469780921936035,0.7820047736167908,1.6877760887145996,0.2252525687217712,0.8705288171768188,0.8705288171768188,0.0,106.0168914794922,118.0,33735.62890625,0.0,1303.048095703125,1.0,281.84002685546875,284.1529235839844,291.9922790527344,294.11590576171875,293.1499938964844,293.1499938964844,282.1499938964844,35367.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198867440223694,1.0,0.0,0.0,3.479576110839844,3.4795982837677,8.078783366727293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.6376953125,0.0,1347.189697265625,1895.4371337890625,0.0,2654.52001953125,0.8668290972709656,1.0,0.0,3.0,1.0,0.0
12137940,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.9990000128746032,0.584463357925415,0.4777059853076935,296.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683654785156,0.432007223367691,0.050000000745058,0.0500828474760055,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.8358098864555359,0.3094711899757385,0.2174201607704162,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846923828125,0.8009400367736816,0.2705820202827453,0.2577413022518158,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.684326171875,0.7659434080123901,0.2367613762617111,1.072290301322937,285.6853332519531,284.95001220703125,299.6615295410156,289.0648498535156,298.6917724609375,298.2417907714844,285.6888122558594,1.0,0.4755061268806457,0.4413613379001617,0.4413613379001617,1.0,1.0,-2.4912633895874023,0.7904677987098694,1.7007956504821775,0.2289374768733978,0.8812882900238037,0.8812882900238037,0.0,108.16046905517578,118.0,33271.76953125,0.0,1338.625,1.0,282.1371765136719,284.3961486816406,292.0325927734375,294.1226501464844,293.1499938964844,293.1499938964844,282.1499938964844,35034.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116275668144226,1.0,0.0,0.0,3.5123507976531982,3.512373208999634,8.23169102659449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.150390625,0.0,1378.40087890625,1895.4371337890625,0.0,2578.189697265625,0.8738768696784973,1.0,0.0,3.0,1.0,0.0
12138000,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.9990000128746032,0.5844455361366272,0.4781568646430969,296.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.4318209588527679,0.050000000745058,0.0500878654420375,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.8357627391815186,0.3096936643123626,0.2175860852003097,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68994140625,0.800918459892273,0.2708057463169098,0.2579642236232757,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.7658858895301819,0.2369215637445449,1.0730606317520142,285.6904296875,284.95001220703125,299.6630859375,289.068359375,298.6929931640625,298.2427062988281,285.6932678222656,1.0,0.4758935868740082,0.4413691759109497,0.4413691759109497,1.0,1.0,-2.49320387840271,0.791231632232666,1.701972246170044,0.2292709797620773,0.8821437358856201,0.8821437358856201,0.0,108.35165405273438,106.0,33296.65625,0.0,1341.855224609375,1.0,282.14031982421875,284.4001159667969,292.0426330566406,294.1397705078125,293.1499938964844,293.1499938964844,282.45001220703125,35017.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118166327476501,1.0,0.0,0.0,3.5155606269836426,3.515583038330078,8.246743163908832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.8583984375,0.0,1381.5960693359375,1895.4371337890625,0.0,2579.932373046875,0.8745747804641724,1.0,0.0,3.0,1.0,0.0
12138060,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.9990000128746032,0.5859311819076538,0.4714254736900329,296.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.4346559047698974,0.050000000745058,0.0500128827989101,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949279785156,0.8418974876403809,0.3126561939716339,0.2195723801851272,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.894775390625,0.807632565498352,0.2737427353858948,0.2606339752674103,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.7717202305793762,0.2390788048505783,1.0821733474731443,285.89508056640625,284.95001220703125,299.6825866699219,289.1111755371094,298.7023620605469,298.24713134765625,285.8966369628906,1.0,0.4753559529781341,0.4412583112716675,0.4412583112716675,1.0,1.0,-2.501588821411133,0.794228732585907,1.707360029220581,0.2306648194789886,0.8964166641235352,0.8964166641235352,0.0,106.7425765991211,109.0,32704.63671875,0.0,1345.4742431640625,1.0,282.44073486328125,284.63214111328125,292.08819580078125,294.156005859375,293.1499938964844,293.1499938964844,282.75,34714.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043749332427979,1.0,0.0,0.0,3.562992572784424,3.5630156993865967,8.470775014757237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.86962890625,0.0,1429.115478515625,1895.4371337890625,0.0,2511.4912109375,0.884932279586792,1.0,0.0,3.0,1.0,0.0
12138120,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.9990000128746032,0.5859311819076538,0.4714254736900329,296.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.4346559047698974,0.050000000745058,0.0500128827989101,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949279785156,0.8418974876403809,0.3126561939716339,0.2195723801851272,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.894775390625,0.807632565498352,0.2737427353858948,0.2606339752674103,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.7717202305793762,0.2390788048505783,1.0821733474731443,285.89508056640625,284.95001220703125,299.6825866699219,289.1111755371094,298.7023620605469,298.24713134765625,285.8966369628906,1.0,0.4753559529781341,0.4412583112716675,0.4412583112716675,1.0,1.0,-2.501588821411133,0.794228732585907,1.707360029220581,0.2306648194789886,0.8964166641235352,0.8964166641235352,0.0,106.7425765991211,109.0,32704.63671875,0.0,1345.4742431640625,1.0,282.44073486328125,284.63214111328125,292.08819580078125,294.156005859375,293.1499938964844,293.1499938964844,282.75,34714.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043749332427979,1.0,0.0,0.0,3.562992572784424,3.5630156993865967,8.470775014757237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.86962890625,0.0,1429.115478515625,1895.4371337890625,0.0,2511.4912109375,0.884932279586792,1.0,0.0,3.0,1.0,0.0
12138180,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936584472656,0.9990000128746032,0.5897071361541748,0.4673343002796173,296.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.4364385902881622,0.050000000745058,0.0499677769839763,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.846793532371521,0.3157693445682525,0.2216729670763015,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09307861328125,0.8128201961517334,0.2768243849277496,0.2634526491165161,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928955078125,0.7765088081359863,0.2415371686220169,1.092579007148743,286.0934143066406,284.95001220703125,299.701904296875,289.1518859863281,298.70037841796875,298.2347412109375,286.09521484375,1.0,0.4768671989440918,0.4411474168300628,0.4411474168300628,1.0,1.0,-2.5150179862976074,0.7991912961006165,1.7158267498016355,0.2324937880039215,0.9132658839225768,0.9132658839225768,0.0,106.03961944580078,112.0,32124.6171875,0.0,1359.3560791015625,1.0,282.7412414550781,284.85992431640625,292.126220703125,294.15972900390625,293.1499938964844,293.1499938964844,282.45001220703125,34466.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962232232093811,1.0,0.0,0.0,3.6195898056030273,3.6196131706237793,8.742024419916561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.69384765625,0.0,1488.222900390625,1895.4371337890625,0.0,2436.9462890625,0.897415280342102,1.0,0.0,3.0,1.0,0.0
12138240,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936584472656,0.9990000128746032,0.5897071361541748,0.4673343002796173,296.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.4364385902881622,0.050000000745058,0.0499677769839763,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.846793532371521,0.3157693445682525,0.2216729670763015,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09307861328125,0.8128201961517334,0.2768243849277496,0.2634526491165161,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928955078125,0.7765088081359863,0.2415371686220169,1.092579007148743,286.0934143066406,284.95001220703125,299.701904296875,289.1518859863281,298.70037841796875,298.2347412109375,286.09521484375,1.0,0.4768671989440918,0.4411474168300628,0.4411474168300628,1.0,1.0,-2.5150179862976074,0.7991912961006165,1.7158267498016355,0.2324937880039215,0.9132658839225768,0.9132658839225768,0.0,106.03961944580078,112.0,32124.6171875,0.0,1359.3560791015625,1.0,282.7412414550781,284.85992431640625,292.126220703125,294.15972900390625,293.1499938964844,293.1499938964844,282.45001220703125,34466.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962232232093811,1.0,0.0,0.0,3.6195898056030273,3.6196131706237793,8.742024419916561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.69384765625,0.0,1488.222900390625,1895.4371337890625,0.0,2436.9462890625,0.897415280342102,1.0,0.0,3.0,1.0,0.0
12138300,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.9990000128746032,0.5908692479133606,0.4668028950691223,296.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.4366730749607086,0.050000000745058,0.0499618463218212,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96466064453125,0.8483144640922546,0.3169527351856231,0.2226649969816208,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.8144692182540894,0.2780890464782715,0.2648166418075561,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.778081476688385,0.2425579130649566,1.097854495048523,285.9636535644531,284.95001220703125,299.7115173339844,289.1713256835937,298.7046813964844,298.2359924316406,285.9530944824219,1.0,0.4780968725681305,0.4410919845104217,0.4410919845104217,1.0,1.0,-2.5235419273376465,0.8023618459701538,1.7211799621582031,0.2337761521339416,0.918805718421936,0.918805718421936,0.0,106.1744155883789,112.0,32999.078125,0.0,1370.724853515625,1.0,282.4989318847656,284.6806335449219,292.2416076660156,294.4226989746094,293.1499938964844,293.1499938964844,282.45001220703125,34517.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082315325737,1.0,0.0,0.0,3.647444009780884,3.647467613220215,8.877088362169161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.275390625,0.0,1519.241943359375,1895.4371337890625,0.0,2546.917236328125,0.9036378860473632,1.0,0.0,3.0,1.0,0.0
12138360,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.9990000128746032,0.5909128189086914,0.4678853750228882,296.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.4361945390701294,0.050000000745058,0.0499735698103904,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8484658002853394,0.3176676630973816,0.2233054488897323,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.814845860004425,0.2789765894412994,0.2658146023750305,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.7783495187759399,0.2431953698396682,1.1015150547027588,285.91119384765625,284.95001220703125,299.7210693359375,289.1900939941406,298.7147521972656,298.24578857421875,285.9096374511719,1.0,0.4795048534870147,0.4411124587059021,0.4411124587059021,1.0,1.0,-2.5312247276306152,0.8053526282310486,1.725872039794922,0.2350796312093734,0.9246381521224976,0.9246381521224976,0.0,106.72994232177734,115.0,33223.6953125,0.0,1382.900634765625,1.0,282.457763671875,284.6231689453125,292.2700500488281,294.44207763671875,293.1499938964844,293.1499938964844,282.1499938964844,34591.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172609806060791,1.0,0.0,0.0,3.6729366779327393,3.6729605197906494,9.001609555525647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.2607421875,0.0,1548.2281494140625,1895.4371337890625,0.0,2630.213134765625,0.909430742263794,1.0,0.0,3.0,1.0,0.0
12138420,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.9990000128746032,0.588263213634491,0.4734050035476684,296.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.4338066279888153,0.050000000745058,0.0500341691076755,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.8460694551467896,0.3182613849639892,0.2239520251750946,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.8130267858505249,0.2800198495388031,0.2670850157737732,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.7760672569274902,0.2435972243547439,1.1049182415008545,285.71148681640625,284.95001220703125,299.74005126953125,289.22540283203125,298.7430419921875,298.27752685546875,285.7100524902344,1.0,0.4826186597347259,0.4411534070968628,0.4411534070968628,1.0,1.0,-2.5443243980407715,0.8104820847511292,1.7338422536849976,0.2373307943344116,0.9331539869308472,0.9331539869308472,0.0,108.7076644897461,118.0,34352.2890625,0.0,1408.2813720703125,1.0,282.1578674316406,284.3695373535156,292.31365966796875,294.5782470703125,293.1499938964844,293.1499938964844,281.8500061035156,34808.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388852477073669,1.0,0.0,0.0,3.7179148197174072,3.717939376831055,9.223423944604292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.744140625,0.0,1600.9693603515625,1895.4371337890625,0.0,2831.3017578125,0.9196693897247314,1.0,0.0,3.0,1.0,0.0
12138480,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.9990000128746032,0.588263213634491,0.4734050035476684,296.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.4338066279888153,0.050000000745058,0.0500341691076755,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.8460694551467896,0.3182613849639892,0.2239520251750946,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.8130267858505249,0.2800198495388031,0.2670850157737732,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.7760672569274902,0.2435972243547439,1.1049182415008545,285.71148681640625,284.95001220703125,299.74005126953125,289.22540283203125,298.7430419921875,298.27752685546875,285.7100524902344,1.0,0.4826186597347259,0.4411534070968628,0.4411534070968628,1.0,1.0,-2.5443243980407715,0.8104820847511292,1.7338422536849976,0.2373307943344116,0.9331539869308472,0.9331539869308472,0.0,108.7076644897461,118.0,34352.2890625,0.0,1408.2813720703125,1.0,282.1578674316406,284.3695373535156,292.31365966796875,294.5782470703125,293.1499938964844,293.1499938964844,281.8500061035156,34808.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388852477073669,1.0,0.0,0.0,3.7179148197174072,3.717939376831055,9.223423944604292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.744140625,0.0,1600.9693603515625,1895.4371337890625,0.0,2831.3017578125,0.9196693897247314,1.0,0.0,3.0,1.0,0.0
12138540,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.9990000128746032,0.5826480388641357,0.4818367958068847,296.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.4303176403045654,0.050000000745058,0.050128273665905,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.8414634466171265,0.3181674778461456,0.2240557372570037,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.8089327812194824,0.2804078459739685,0.2676777243614197,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.7712573409080505,0.2431323826313018,1.104104995727539,285.5165710449219,284.95001220703125,299.7588806152344,289.25750732421875,298.7586669921875,298.291259765625,285.5150146484375,1.0,0.4858463108539581,0.4411943852901459,0.4411943852901459,1.0,1.0,-2.5544302463531494,0.8144595623016357,1.7399706840515137,0.2390806525945663,0.9391050934791564,0.9391050934791564,0.0,111.43407440185548,106.0,35552.1328125,0.0,1433.251708984375,1.0,281.8575744628906,284.1242370605469,292.3280334472656,294.6689147949219,293.1499938964844,293.1499938964844,281.54998779296875,35051.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559750318527222,1.0,0.0,0.0,3.7538187503814697,3.7538437843322754,9.402425575899542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.078125,0.0,1644.4705810546875,1895.4371337890625,0.0,2991.262451171875,0.9278960227966307,1.0,0.0,3.0,1.0,0.0
