time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138600,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.9990000128746032,0.5826480388641357,0.4818367958068847,296.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.4303176403045654,0.050000000745058,0.050128273665905,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.8414634466171265,0.3181674778461456,0.2240557372570037,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.8089327812194824,0.2804078459739685,0.2676777243614197,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.7712573409080505,0.2431323826313018,1.104104995727539,285.5165710449219,284.95001220703125,299.7588806152344,289.25750732421875,298.7586669921875,298.291259765625,285.5150146484375,1.0,0.4858463108539581,0.4411943852901459,0.4411943852901459,1.0,1.0,-2.5544302463531494,0.8144595623016357,1.7399706840515137,0.2390806525945663,0.9391050934791564,0.9391050934791564,0.0,111.43407440185548,106.0,35552.1328125,0.0,1433.251708984375,1.0,281.8575744628906,284.1242370605469,292.3280334472656,294.6689147949219,293.1499938964844,293.1499938964844,281.54998779296875,35051.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559750318527222,1.0,0.0,0.0,3.7538187503814697,3.7538437843322754,9.402425575899542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.078125,0.0,1644.4705810546875,1895.4371337890625,0.0,2991.262451171875,0.9278960227966307,1.0,0.0,3.0,1.0,0.0
12138660,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.9990000128746032,0.5764276385307312,0.4790922105312347,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32281494140625,0.4314330518245697,0.050000000745058,0.050097469240427,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.8426005244255066,0.3176290094852447,0.2237325608730316,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.8104695081710815,0.2803436815738678,0.2676884531974792,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.7718127965927124,0.2421724647283554,1.1001640558242798,285.3106994628906,284.95001220703125,299.7774963378906,289.28594970703125,298.76416015625,298.2911071777344,285.3082580566406,1.0,0.4835440814495086,0.4411385059356689,0.4411385059356689,1.0,1.0,-2.5460081100463867,0.8110817670822144,1.7349263429641724,0.2378396987915039,0.9422585368156432,0.9422585368156432,0.0,110.38182830810548,94.0,36571.640625,0.0,1417.709228515625,1.0,281.55731201171875,283.8733215332031,292.34161376953125,294.7489318847656,293.1499938964844,293.1499938964844,281.25,35309.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700041174888611,1.0,0.0,0.0,3.780224561691284,3.78024959564209,9.53517087509681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.34716796875,0.0,1677.58154296875,1895.4371337890625,0.0,3122.849365234375,0.933998703956604,1.0,0.0,3.0,1.0,0.0
12138720,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.9990000128746032,0.5764276385307312,0.4790922105312347,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32281494140625,0.4314330518245697,0.050000000745058,0.050097469240427,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.8426005244255066,0.3176290094852447,0.2237325608730316,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.8104695081710815,0.2803436815738678,0.2676884531974792,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.7718127965927124,0.2421724647283554,1.1001640558242798,285.3106994628906,284.95001220703125,299.7774963378906,289.28594970703125,298.76416015625,298.2911071777344,285.3082580566406,1.0,0.4835440814495086,0.4411385059356689,0.4411385059356689,1.0,1.0,-2.5460081100463867,0.8110817670822144,1.7349263429641724,0.2378396987915039,0.9422585368156432,0.9422585368156432,0.0,110.38182830810548,94.0,36571.640625,0.0,1417.709228515625,1.0,281.55731201171875,283.8733215332031,292.34161376953125,294.7489318847656,293.1499938964844,293.1499938964844,281.25,35309.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700041174888611,1.0,0.0,0.0,3.780224561691284,3.78024959564209,9.53517087509681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.34716796875,0.0,1677.58154296875,1895.4371337890625,0.0,3122.849365234375,0.933998703956604,1.0,0.0,3.0,1.0,0.0
12138780,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.9990000128746032,0.5723420977592468,0.4671452641487121,296.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.4365214705467224,0.050000000745058,0.0499654747545719,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8486320376396179,0.3167647123336792,0.2230882942676544,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8166651725769043,0.2799516022205353,0.2672603130340576,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.777018129825592,0.2409317344427108,1.094247817993164,285.0927734375,284.95001220703125,299.7959289550781,289.3103942871094,298.7732238769531,298.29718017578125,285.08990478515625,1.0,0.4774607717990875,0.441082626581192,0.441082626581192,1.0,1.0,-2.523108959197998,0.8021331429481506,1.7209758758544922,0.2340877652168274,0.9424124360084534,0.9424124360084534,0.0,106.27384948730467,82.0,37396.59375,0.0,1370.58203125,1.0,281.2571716308594,283.6153259277344,292.3528747558594,294.814208984375,293.1499938964844,293.1499938964844,280.95001220703125,35580.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813760876655579,1.0,0.0,0.0,3.7966113090515137,3.7966368198394775,9.618017884349683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.6015625,0.0,1699.2125244140625,1895.4371337890625,0.0,3229.47509765625,0.937856912612915,1.0,0.0,3.0,1.0,0.0
12138840,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.9990000128746032,0.5723420977592468,0.4671452641487121,296.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.4365214705467224,0.050000000745058,0.0499654747545719,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8486320376396179,0.3167647123336792,0.2230882942676544,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8166651725769043,0.2799516022205353,0.2672603130340576,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.777018129825592,0.2409317344427108,1.094247817993164,285.0927734375,284.95001220703125,299.7959289550781,289.3103942871094,298.7732238769531,298.29718017578125,285.08990478515625,1.0,0.4774607717990875,0.441082626581192,0.441082626581192,1.0,1.0,-2.523108959197998,0.8021331429481506,1.7209758758544922,0.2340877652168274,0.9424124360084534,0.9424124360084534,0.0,106.27384948730467,82.0,37396.59375,0.0,1370.58203125,1.0,281.2571716308594,283.6153259277344,292.3528747558594,294.814208984375,293.1499938964844,293.1499938964844,280.95001220703125,35580.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813760876655579,1.0,0.0,0.0,3.7966113090515137,3.7966368198394775,9.618017884349683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.6015625,0.0,1699.2125244140625,1895.4371337890625,0.0,3229.47509765625,0.937856912612915,1.0,0.0,3.0,1.0,0.0
12138900,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9990000128746032,0.5712882280349731,0.4584472477436065,296.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.4404748380184173,0.050000000745058,0.0498714707791805,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8533179759979248,0.3162532448768616,0.2227008044719696,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8212072253227234,0.2796739935874939,0.2669492661952972,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7812091112136841,0.2402723580598831,1.0909736156463623,284.9334716796875,284.95001220703125,299.8050537109375,289.32098388671875,298.77899169921875,298.3023376464844,284.9211730957031,1.0,0.4733201861381531,0.4410546720027923,0.4410546720027923,1.0,1.0,-2.507776260375977,0.7961646914482117,1.7116116285324097,0.231561928987503,0.9407686591148376,0.9407686591148376,0.0,103.38298034667967,82.0,38145.87890625,0.0,1338.8631591796875,1.0,280.9974365234375,283.4151916503906,292.3839416503906,294.94293212890625,293.1499938964844,293.1499938964844,280.95001220703125,35729.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886961936950684,1.0,0.0,0.0,3.801100254058838,3.8011257648468018,9.64077457865642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.48828125,0.0,1705.7557373046875,1895.4371337890625,0.0,3298.012451171875,0.938931941986084,1.0,0.0,3.0,1.0,0.0
12138960,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.5708476901054382,0.4483760893344879,296.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.4453253448009491,0.050000000745058,0.0497648380696773,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8589126467704773,0.3156522810459137,0.2222098261117935,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8264899253845215,0.2793152630329132,0.2665169835090637,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.786261260509491,0.2395703047513961,1.0873136520385742,284.86700439453125,284.95001220703125,299.81414794921875,289.3304443359375,298.785888671875,298.3087463378906,284.86376953125,1.0,0.468567430973053,0.4413776695728302,0.4413776695728302,1.0,1.0,-2.4900450706481934,0.7899398803710938,1.7001053094863892,0.2293060570955276,0.9394991397857666,0.9394991397857666,0.0,100.09618377685548,85.0,38061.73046875,0.0,1302.8604736328125,1.0,280.95709228515625,283.3535461425781,292.36199951171875,294.8673095703125,293.1499938964844,293.1499938964844,280.6499938964844,35862.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905381560325623,1.0,0.0,0.0,3.802595615386963,3.802621126174927,9.64836203820596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.97314453125,0.0,1708.583251953125,1895.4371337890625,0.0,3315.23974609375,0.9393816590309144,1.0,0.0,3.0,1.0,0.0
12139020,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.9990000128746032,0.5705357193946838,0.4372270405292511,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.4510474801063537,0.050000000745058,0.0496496744453907,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457824707031,0.8648773431777954,0.3143822848796844,0.2212665677070617,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459655761719,0.832179844379425,0.2785273790359497,0.2656918168067932,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462707519531,0.7914031147956848,0.2381932437419891,1.0806241035461426,284.6455993652344,284.95001220703125,299.8321838378906,289.34576416015625,298.7973327636719,298.31744384765625,284.64312744140625,1.0,0.463133156299591,0.4420236349105835,0.4420236349105835,1.0,1.0,-2.466334104537964,0.7821214199066162,1.6842128038406372,0.2265177965164184,0.9336434602737428,0.9336434602737428,0.0,96.3896713256836,88.0,38882.6953125,0.0,1258.3504638671875,1.0,280.6570739746094,283.1072998046875,292.3724670410156,294.9244384765625,293.1499938964844,293.1499938964844,280.3500061035156,36153.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985785841941833,1.0,0.0,0.0,3.797796726226807,3.7978222370147705,9.624025096854891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.751953125,0.0,1705.09130859375,1895.4371337890625,0.0,3390.330810546875,0.9384889006614684,1.0,0.0,3.0,1.0,0.0
12139080,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.9990000128746032,0.5705357193946838,0.4372270405292511,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.4510474801063537,0.050000000745058,0.0496496744453907,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457824707031,0.8648773431777954,0.3143822848796844,0.2212665677070617,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459655761719,0.832179844379425,0.2785273790359497,0.2656918168067932,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462707519531,0.7914031147956848,0.2381932437419891,1.0806241035461426,284.6455993652344,284.95001220703125,299.8321838378906,289.34576416015625,298.7973327636719,298.31744384765625,284.64312744140625,1.0,0.463133156299591,0.4420236349105835,0.4420236349105835,1.0,1.0,-2.466334104537964,0.7821214199066162,1.6842128038406372,0.2265177965164184,0.9336434602737428,0.9336434602737428,0.0,96.3896713256836,88.0,38882.6953125,0.0,1258.3504638671875,1.0,280.6570739746094,283.1072998046875,292.3724670410156,294.9244384765625,293.1499938964844,293.1499938964844,280.3500061035156,36153.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985785841941833,1.0,0.0,0.0,3.797796726226807,3.7978222370147705,9.624025096854891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.751953125,0.0,1705.09130859375,1895.4371337890625,0.0,3390.330810546875,0.9384889006614684,1.0,0.0,3.0,1.0,0.0
12139140,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43389892578125,0.9990000128746032,0.568858802318573,0.4325961172580719,296.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457092285156,0.4535355567932129,0.050000000745058,0.0496027842164039,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4342956542969,0.8666709065437317,0.3129954040050506,0.2202882021665573,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344482421875,0.8340901732444763,0.277620792388916,0.2648195028305053,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4346923828125,0.7926339507102966,0.2367435991764068,1.074030876159668,284.4341125488281,284.95001220703125,299.8500061035156,289.3558959960937,298.80633544921875,298.3221740722656,284.4320983886719,1.0,0.4599408805370331,0.4426696300506592,0.4426696300506592,1.0,1.0,-2.45056414604187,0.7773397564888,1.6732243299484253,0.2251138240098953,0.9250428676605223,0.9250428676605223,0.0,94.68292236328124,91.0,39744.93359375,0.0,1232.340087890625,1.0,280.3571472167969,282.8715515136719,292.38409423828125,294.9884033203125,293.1499938964844,293.1499938964844,280.04998779296875,36451.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069902300834656,1.0,0.0,0.0,3.7819671630859375,3.781992673873901,9.543964551994577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.39013671875,0.0,1688.5054931640625,1895.4371337890625,0.0,3468.651123046875,0.935124933719635,1.0,0.0,3.0,1.0,0.0
12139200,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43389892578125,0.9990000128746032,0.568858802318573,0.4325961172580719,296.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457092285156,0.4535355567932129,0.050000000745058,0.0496027842164039,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4342956542969,0.8666709065437317,0.3129954040050506,0.2202882021665573,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344482421875,0.8340901732444763,0.277620792388916,0.2648195028305053,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4346923828125,0.7926339507102966,0.2367435991764068,1.074030876159668,284.4341125488281,284.95001220703125,299.8500061035156,289.3558959960937,298.80633544921875,298.3221740722656,284.4320983886719,1.0,0.4599408805370331,0.4426696300506592,0.4426696300506592,1.0,1.0,-2.45056414604187,0.7773397564888,1.6732243299484253,0.2251138240098953,0.9250428676605223,0.9250428676605223,0.0,94.68292236328124,91.0,39744.93359375,0.0,1232.340087890625,1.0,280.3571472167969,282.8715515136719,292.38409423828125,294.9884033203125,293.1499938964844,293.1499938964844,280.04998779296875,36451.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069902300834656,1.0,0.0,0.0,3.7819671630859375,3.781992673873901,9.543964551994577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.39013671875,0.0,1688.5054931640625,1895.4371337890625,0.0,3468.651123046875,0.935124933719635,1.0,0.0,3.0,1.0,0.0
12139260,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2218322753906,0.9990000128746032,0.5626330375671387,0.4367469847202301,296.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2343139648437,0.4513047337532043,0.050000000745058,0.049645259976387,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2222900390625,0.8611239194869995,0.3093971014022827,0.218142420053482,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22247314453125,0.8291541934013367,0.2744078636169433,0.2623087465763092,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2227478027344,0.7863223552703857,0.2328694760799408,1.059353232383728,284.2221069335937,284.95001220703125,299.86773681640625,289.3627319335937,298.8011169433594,298.3061218261719,284.2198181152344,1.0,0.4579821527004242,0.4434754550457001,0.4434754550457001,1.0,1.0,-2.43237829208374,0.7719082832336426,1.6604700088500977,0.2236928343772888,0.9136304259300232,0.9136304259300232,0.0,95.17030334472656,94.0,40487.046875,0.0,1212.8916015625,1.0,280.05731201171875,282.6375427246094,292.39080810546875,295.044921875,293.1499938964844,293.1499938964844,279.75,36773.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154833555221558,1.0,0.0,0.0,3.754327297210693,3.754352331161499,9.404972729498696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.82177734375,0.0,1658.3143310546875,1895.4371337890625,0.0,3547.41943359375,0.9291301369667052,1.0,0.0,3.0,1.0,0.0
12139320,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2218322753906,0.9990000128746032,0.5626330375671387,0.4367469847202301,296.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2343139648437,0.4513047337532043,0.050000000745058,0.049645259976387,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2222900390625,0.8611239194869995,0.3093971014022827,0.218142420053482,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22247314453125,0.8291541934013367,0.2744078636169433,0.2623087465763092,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2227478027344,0.7863223552703857,0.2328694760799408,1.059353232383728,284.2221069335937,284.95001220703125,299.86773681640625,289.3627319335937,298.8011169433594,298.3061218261719,284.2198181152344,1.0,0.4579821527004242,0.4434754550457001,0.4434754550457001,1.0,1.0,-2.43237829208374,0.7719082832336426,1.6604700088500977,0.2236928343772888,0.9136304259300232,0.9136304259300232,0.0,95.17030334472656,94.0,40487.046875,0.0,1212.8916015625,1.0,280.05731201171875,282.6375427246094,292.39080810546875,295.044921875,293.1499938964844,293.1499938964844,279.75,36773.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154833555221558,1.0,0.0,0.0,3.754327297210693,3.754352331161499,9.404972729498696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.82177734375,0.0,1658.3143310546875,1895.4371337890625,0.0,3547.41943359375,0.9291301369667052,1.0,0.0,3.0,1.0,0.0
12139380,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160217285156,0.9990000128746032,0.5544924736022949,0.4429318606853485,296.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.4480771720409393,0.050000000745058,0.0497091598808765,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01641845703125,0.8546276688575745,0.3066832721233368,0.2161813378334045,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165405273437,0.8232196569442749,0.2719953060150146,0.259945809841156,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01678466796875,0.7788315415382385,0.2296539843082428,1.0446672439575195,284.0162658691406,284.95001220703125,299.885498046875,289.36834716796875,298.8011779785156,298.2973937988281,284.0145263671875,1.0,0.4568803608417511,0.4442813098430633,0.4442813098430633,1.0,1.0,-2.417043209075928,0.7675820589065552,1.649461030960083,0.2226116210222244,0.899499237537384,0.899499237537384,0.0,96.29010009765624,97.0,41205.94140625,0.0,1199.604736328125,1.0,279.757568359375,282.4117736816406,292.3931884765625,295.0921325683594,293.1499938964844,293.1499938964844,279.45001220703125,37126.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923185169696808,1.0,0.0,0.0,3.713541269302368,3.7135660648345934,9.20173590657214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.79931640625,0.0,1613.5941162109375,1895.4371337890625,0.0,3618.5234375,0.9202279448509216,1.0,0.0,3.0,1.0,0.0
12139440,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160217285156,0.9990000128746032,0.5544924736022949,0.4429318606853485,296.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.4480771720409393,0.050000000745058,0.0497091598808765,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01641845703125,0.8546276688575745,0.3066832721233368,0.2161813378334045,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165405273437,0.8232196569442749,0.2719953060150146,0.259945809841156,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01678466796875,0.7788315415382385,0.2296539843082428,1.0446672439575195,284.0162658691406,284.95001220703125,299.885498046875,289.36834716796875,298.8011779785156,298.2973937988281,284.0145263671875,1.0,0.4568803608417511,0.4442813098430633,0.4442813098430633,1.0,1.0,-2.417043209075928,0.7675820589065552,1.649461030960083,0.2226116210222244,0.899499237537384,0.899499237537384,0.0,96.29010009765624,97.0,41205.94140625,0.0,1199.604736328125,1.0,279.757568359375,282.4117736816406,292.3931884765625,295.0921325683594,293.1499938964844,293.1499938964844,279.45001220703125,37126.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923185169696808,1.0,0.0,0.0,3.713541269302368,3.7135660648345934,9.20173590657214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.79931640625,0.0,1613.5941162109375,1895.4371337890625,0.0,3618.5234375,0.9202279448509216,1.0,0.0,3.0,1.0,0.0
12139500,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87091064453125,0.9990000128746032,0.5499907732009888,0.4461981058120727,296.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.913330078125,0.4464191198348999,0.050000000745058,0.0497432351112365,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8735046386719,0.8515536189079285,0.3055067956447601,0.2153700739145279,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744201660156,0.8203758001327515,0.2709621787071228,0.2589770257472992,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759460449219,0.7752435207366943,0.2281895726919174,1.038160800933838,283.8725280761719,284.95001220703125,299.8943786621094,289.3707275390625,298.8023986816406,298.2947082519531,283.86102294921875,1.0,0.4566279351711273,0.444684237241745,0.444684237241745,1.0,1.0,-2.411051273345948,0.7660617828369141,1.6449896097183228,0.2223368138074875,0.890941858291626,0.890941858291626,0.0,96.95835876464844,97.0,41975.61328125,0.0,1195.397705078125,1.0,279.4998779296875,282.2379150390625,292.4186096191406,295.21563720703125,293.1499938964844,293.1499938964844,279.45001220703125,37327.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291206002235411,1.0,0.0,0.0,3.688077211380005,3.688102006912232,9.075975526684488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.2998046875,0.0,1585.9796142578125,1895.4371337890625,0.0,3673.077880859375,0.914629340171814,1.0,0.0,3.0,1.0,0.0
12139560,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8215637207031,0.9990000128746032,0.5451676845550537,0.4498242437839508,296.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8311462402344,0.4446156620979309,0.050000000745058,0.0497813373804092,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.8483090400695801,0.3043498396873474,0.2145618796348571,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8173465132713318,0.2699572443962097,0.2580294907093048,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8221435546875,0.7715034484863281,0.226742535829544,1.031726598739624,283.8217468261719,284.95001220703125,299.9032897949219,289.3728332519531,298.8041076660156,298.292724609375,283.8205261230469,1.0,0.4565345346927643,0.4450379014015198,0.4450379014015198,1.0,1.0,-2.40561318397522,0.7646621465682983,1.640951156616211,0.2220601290464401,0.8828562498092651,0.8828562498092651,0.0,97.7468032836914,85.0,41915.3203125,0.0,1192.3389892578125,1.0,279.4579467773437,282.19793701171875,292.39532470703125,295.1382141113281,293.1499938964844,293.1499938964844,279.75,37514.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930347204208374,1.0,0.0,0.0,3.658298969268799,3.658323287963867,8.930004469220876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.62158203125,0.0,1553.7777099609375,1895.4371337890625,0.0,3684.322998046875,0.9081459045410156,1.0,0.0,3.0,1.0,0.0
12139620,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101318359375,0.9990000128746032,0.5391959547996521,0.4433714151382446,296.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9988708496094,0.4478545486927032,0.050000000745058,0.0497141741216182,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.8509739637374878,0.303447812795639,0.2135550528764724,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.009521484375,0.819807231426239,0.2690719068050384,0.2567677795886993,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092468261719,0.7726399898529053,0.224854901432991,1.0213745832443235,284.00982666015625,284.95001220703125,299.92108154296875,289.3761291503906,298.8155212402344,298.3012390136719,284.0116882324219,1.0,0.4513140320777893,0.4457451999187469,0.4457451999187469,1.0,1.0,-2.3826327323913574,0.757132887840271,1.6254998445510864,0.2196292430162429,0.8718031048774719,0.8718031048774719,0.0,95.31971740722656,73.0,40506.0625,0.0,1156.137939453125,1.0,279.74200439453125,282.42633056640625,292.310791015625,294.90057373046875,293.1499938964844,293.1499938964844,280.04998779296875,37494.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129544496536256,1.0,0.0,0.0,3.6016199588775635,3.6016438007354736,8.655438250571024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.81884765625,0.0,1491.0396728515625,1895.4371337890625,0.0,3524.001953125,0.8955367803573608,1.0,0.0,3.0,1.0,0.0
12139680,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101318359375,0.9990000128746032,0.5391959547996521,0.4433714151382446,296.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9988708496094,0.4478545486927032,0.050000000745058,0.0497141741216182,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.8509739637374878,0.303447812795639,0.2135550528764724,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.009521484375,0.819807231426239,0.2690719068050384,0.2567677795886993,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092468261719,0.7726399898529053,0.224854901432991,1.0213745832443235,284.00982666015625,284.95001220703125,299.92108154296875,289.3761291503906,298.8155212402344,298.3012390136719,284.0116882324219,1.0,0.4513140320777893,0.4457451999187469,0.4457451999187469,1.0,1.0,-2.3826327323913574,0.757132887840271,1.6254998445510864,0.2196292430162429,0.8718031048774719,0.8718031048774719,0.0,95.31971740722656,73.0,40506.0625,0.0,1156.137939453125,1.0,279.74200439453125,282.42633056640625,292.310791015625,294.90057373046875,293.1499938964844,293.1499938964844,280.04998779296875,37494.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129544496536256,1.0,0.0,0.0,3.6016199588775635,3.6016438007354736,8.655438250571024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.81884765625,0.0,1491.0396728515625,1895.4371337890625,0.0,3524.001953125,0.8955367803573608,1.0,0.0,3.0,1.0,0.0
12139740,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20928955078125,0.9990000128746032,0.5395100116729736,0.4248263239860534,296.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1980895996094,0.4578631520271301,0.050000000745058,0.049526147544384,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2089233398437,0.8629022836685181,0.3038578629493713,0.2135157436132431,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2087707519531,0.830599308013916,0.2693128883838653,0.2565831542015075,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20849609375,0.7826125621795654,0.2242052257061004,1.01629376411438,284.2090759277344,284.95001220703125,299.9388732910156,289.3782958984375,298.83544921875,298.3226928710937,284.21075439453125,1.0,0.4430896937847137,0.4464525282382965,0.4464525282382965,1.0,1.0,-2.353759288787842,0.7473135590553284,1.6064456701278689,0.2160538733005523,0.8635298013687134,0.8635298013687134,0.0,89.6490249633789,76.0,39029.49609375,0.0,1101.0318603515625,1.0,280.0411071777344,282.6645812988281,292.2967834472656,294.7791748046875,293.1499938964844,293.1499938964844,280.3500061035156,37335.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932866454124451,1.0,0.0,0.0,3.5508856773376465,3.5509090423583984,8.41330631828896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.08056640625,0.0,1435.386962890625,1895.4371337890625,0.0,3340.93017578125,0.8841466903686523,1.0,0.0,3.0,1.0,0.0
12139800,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20928955078125,0.9990000128746032,0.5395100116729736,0.4248263239860534,296.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1980895996094,0.4578631520271301,0.050000000745058,0.049526147544384,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2089233398437,0.8629022836685181,0.3038578629493713,0.2135157436132431,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2087707519531,0.830599308013916,0.2693128883838653,0.2565831542015075,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20849609375,0.7826125621795654,0.2242052257061004,1.01629376411438,284.2090759277344,284.95001220703125,299.9388732910156,289.3782958984375,298.83544921875,298.3226928710937,284.21075439453125,1.0,0.4430896937847137,0.4464525282382965,0.4464525282382965,1.0,1.0,-2.353759288787842,0.7473135590553284,1.6064456701278689,0.2160538733005523,0.8635298013687134,0.8635298013687134,0.0,89.6490249633789,76.0,39029.49609375,0.0,1101.0318603515625,1.0,280.0411071777344,282.6645812988281,292.2967834472656,294.7791748046875,293.1499938964844,293.1499938964844,280.3500061035156,37335.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932866454124451,1.0,0.0,0.0,3.5508856773376465,3.5509090423583984,8.41330631828896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.08056640625,0.0,1435.386962890625,1895.4371337890625,0.0,3340.93017578125,0.8841466903686523,1.0,0.0,3.0,1.0,0.0
12139860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.40966796875,0.9990000128746032,0.5436579585075378,0.4110617041587829,296.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973999023437,0.4658541083335876,0.050000000745058,0.0493917763233184,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4092712402344,0.8732430338859558,0.3049774169921875,0.2140871882438659,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090881347656,0.8397873044013977,0.2702201902866363,0.2571641802787781,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40875244140625,0.7914484143257141,0.2245609760284423,1.016124963760376,284.409423828125,284.95001220703125,299.9566650390625,289.3793640136719,298.8258972167969,298.300048828125,284.4116516113281,1.0,0.4384281039237976,0.4473991692066192,0.4473991692066192,1.0,1.0,-2.3382256031036377,0.7431204915046692,1.5951052904129028,0.2148472070693969,0.8579126000404358,0.8579126000404358,0.0,85.74620056152344,79.0,37685.08203125,0.0,1068.5072021484375,1.0,280.34063720703125,282.9033508300781,292.3028259277344,294.6961669921875,293.1499938964844,293.1499938964844,280.6499938964844,37095.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751145601272583,1.0,0.0,0.0,3.5089123249053955,3.5089352130889893,8.215581601689337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.48681640625,0.0,1389.6710205078125,1895.4371337890625,0.0,3170.781005859375,0.8746531009674072,1.0,0.0,3.0,1.0,0.0
12139920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.40966796875,0.9990000128746032,0.5436579585075378,0.4110617041587829,296.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973999023437,0.4658541083335876,0.050000000745058,0.0493917763233184,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4092712402344,0.8732430338859558,0.3049774169921875,0.2140871882438659,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090881347656,0.8397873044013977,0.2702201902866363,0.2571641802787781,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40875244140625,0.7914484143257141,0.2245609760284423,1.016124963760376,284.409423828125,284.95001220703125,299.9566650390625,289.3793640136719,298.8258972167969,298.300048828125,284.4116516113281,1.0,0.4384281039237976,0.4473991692066192,0.4473991692066192,1.0,1.0,-2.3382256031036377,0.7431204915046692,1.5951052904129028,0.2148472070693969,0.8579126000404358,0.8579126000404358,0.0,85.74620056152344,79.0,37685.08203125,0.0,1068.5072021484375,1.0,280.34063720703125,282.9033508300781,292.3028259277344,294.6961669921875,293.1499938964844,293.1499938964844,280.6499938964844,37095.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751145601272583,1.0,0.0,0.0,3.5089123249053955,3.5089352130889893,8.215581601689337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.48681640625,0.0,1389.6710205078125,1895.4371337890625,0.0,3170.781005859375,0.8746531009674072,1.0,0.0,3.0,1.0,0.0
12139980,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.9990000128746032,0.5485488176345825,0.4021594524383545,296.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033630371094,0.4706442356109619,0.050000000745058,0.0493071377277374,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.8810892105102539,0.3065581321716308,0.2150491923093795,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.8467706441879272,0.2715610861778259,0.2582494020462036,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.798425555229187,0.2256394922733307,1.019869089126587,284.616455078125,284.95001220703125,299.97442626953125,289.3793640136719,298.8141174316406,298.2728881835937,284.619140625,1.0,0.4362993836402893,0.448345810174942,0.448345810174942,1.0,1.0,-2.334378957748413,0.7434561848640442,1.590922713279724,0.2156787663698196,0.8550963997840881,0.8550963997840881,0.0,83.46983337402344,82.0,36512.26171875,0.0,1055.3017578125,1.0,280.6402893066406,283.1448669433594,292.3123779296875,294.6306457519531,293.1499938964844,293.1499938964844,280.95001220703125,36793.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589706420898438,1.0,0.0,0.0,3.4781384468078613,3.478160858154297,8.072108812484657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.72265625,0.0,1355.89599609375,1895.4371337890625,0.0,3019.351318359375,0.8676003217697144,1.0,0.0,3.0,1.0,0.0
12140040,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.9990000128746032,0.5485488176345825,0.4021594524383545,296.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033630371094,0.4706442356109619,0.050000000745058,0.0493071377277374,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.8810892105102539,0.3065581321716308,0.2150491923093795,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.8467706441879272,0.2715610861778259,0.2582494020462036,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.798425555229187,0.2256394922733307,1.019869089126587,284.616455078125,284.95001220703125,299.97442626953125,289.3793640136719,298.8141174316406,298.2728881835937,284.619140625,1.0,0.4362993836402893,0.448345810174942,0.448345810174942,1.0,1.0,-2.334378957748413,0.7434561848640442,1.590922713279724,0.2156787663698196,0.8550963997840881,0.8550963997840881,0.0,83.46983337402344,82.0,36512.26171875,0.0,1055.3017578125,1.0,280.6402893066406,283.1448669433594,292.3123779296875,294.6306457519531,293.1499938964844,293.1499938964844,280.95001220703125,36793.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589706420898438,1.0,0.0,0.0,3.4781384468078613,3.478160858154297,8.072108812484657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.72265625,0.0,1355.89599609375,1895.4371337890625,0.0,3019.351318359375,0.8676003217697144,1.0,0.0,3.0,1.0,0.0
12140100,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.9990000128746032,0.5510157346725464,0.3992628753185272,296.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.472119927406311,0.050000000745058,0.0492799691855907,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8840640783309937,0.3074663579463959,0.2156203091144561,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.8494303226470947,0.272338330745697,0.2589089274406433,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.8011344075202942,0.2263282686471939,1.022574543952942,284.7613830566406,284.95001220703125,299.9833068847656,289.3789367675781,298.8078308105469,298.258544921875,284.774169921875,1.0,0.4360044598579407,0.4488191306591034,0.4488191306591034,1.0,1.0,-2.3355917930603027,0.7448408603668213,1.590751051902771,0.2166188061237335,0.8552202582359314,0.8552202582359314,0.0,82.81199645996094,82.0,35648.15234375,0.0,1053.9844970703125,1.0,280.8936767578125,283.32977294921875,292.29205322265625,294.5082397460937,293.1499938964844,293.1499938964844,280.95001220703125,36616.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493340611457825,1.0,0.0,0.0,3.467160224914551,3.4671826362609863,8.021233384170046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.22119140625,0.0,1343.490478515625,1895.4371337890625,0.0,2929.033935546875,0.8650735020637512,1.0,0.0,3.0,1.0,0.0
12140160,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.5535521507263184,0.3971206247806549,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.4731892645359039,0.050000000745058,0.0492599755525589,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8866474628448486,0.3084918856620788,0.2163014262914657,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8517338633537292,0.2732124030590057,0.259691059589386,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8035045862197876,0.22712442278862,1.0258989334106443,284.8235778808594,284.95001220703125,299.9921569824219,289.3782653808594,298.8006591796875,298.2427978515625,284.826171875,1.0,0.4361468553543091,0.4491536915302276,0.4491536915302276,1.0,1.0,-2.338742733001709,0.7467345595359802,1.5920082330703735,0.2176340669393539,0.8550539016723633,0.8550539016723633,0.0,82.39532470703125,85.0,35542.94921875,0.0,1055.7081298828125,1.0,280.9400329589844,283.390869140625,292.3221435546875,294.5789489746094,293.1499938964844,293.1499938964844,281.25,36455.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449647426605225,1.0,0.0,0.0,3.4600865840911865,3.460108757019043,7.98853648120712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.8232421875,0.0,1335.1982421875,1895.4371337890625,0.0,2888.13427734375,0.8633367419242859,1.0,0.0,3.0,1.0,0.0
12140220,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.5583433508872986,0.3952871263027191,296.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.4740905463695526,0.050000000745058,0.0492428466677665,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8901276588439941,0.3107032775878906,0.2177786529064178,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.854821503162384,0.2750878632068634,0.2613901197910309,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8067436814308167,0.2288407981395721,1.0332739353179932,285.0295104980469,284.95001220703125,300.0098571777344,289.3761291503906,298.7921142578125,298.2196350097656,285.0321960449219,1.0,0.4375097453594208,0.4498228132724762,0.4498228132724762,1.0,1.0,-2.3491899967193604,0.7521066665649414,1.597083330154419,0.2203292697668075,0.8577407002449036,0.8577407002449036,0.0,82.26973724365234,88.0,34692.765625,0.0,1066.4755859375,1.0,281.23992919921875,283.6354675292969,292.3296813964844,294.53375244140625,293.1499938964844,293.1499938964844,281.54998779296875,36102.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329251408576965,1.0,0.0,0.0,3.455286741256714,3.4553089141845703,7.966388579916384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.56103515625,0.0,1327.866455078125,1895.4371337890625,0.0,2775.6923828125,0.8619984984397888,1.0,0.0,3.0,1.0,0.0
12140280,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.5583433508872986,0.3952871263027191,296.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.4740905463695526,0.050000000745058,0.0492428466677665,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8901276588439941,0.3107032775878906,0.2177786529064178,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.854821503162384,0.2750878632068634,0.2613901197910309,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8067436814308167,0.2288407981395721,1.0332739353179932,285.0295104980469,284.95001220703125,300.0098571777344,289.3761291503906,298.7921142578125,298.2196350097656,285.0321960449219,1.0,0.4375097453594208,0.4498228132724762,0.4498228132724762,1.0,1.0,-2.3491899967193604,0.7521066665649414,1.597083330154419,0.2203292697668075,0.8577407002449036,0.8577407002449036,0.0,82.26973724365234,88.0,34692.765625,0.0,1066.4755859375,1.0,281.23992919921875,283.6354675292969,292.3296813964844,294.53375244140625,293.1499938964844,293.1499938964844,281.54998779296875,36102.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329251408576965,1.0,0.0,0.0,3.455286741256714,3.4553089141845703,7.966388579916384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.56103515625,0.0,1327.866455078125,1895.4371337890625,0.0,2775.6923828125,0.8619984984397888,1.0,0.0,3.0,1.0,0.0
12140340,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.9990000128746032,0.5626811981201172,0.3960080146789551,296.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.4737364947795868,0.050000000745058,0.0492493323981761,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.8919134140014648,0.3131715655326843,0.2194540798664093,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.856343150138855,0.2771539986133575,0.2632980644702911,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.808387041091919,0.2306923568248748,1.0414543151855469,285.2359924316406,284.95001220703125,300.0274658203125,289.3729858398437,298.79107666015625,298.20709228515625,285.2387084960937,1.0,0.4400282204151153,0.4504919648170471,0.4504919648170471,1.0,1.0,-2.364191770553589,0.759264349937439,1.6049273014068604,0.2237901985645294,0.8631847500801086,0.8631847500801086,0.0,82.88506317138672,91.0,33932.9140625,0.0,1085.28857421875,1.0,281.5399475097656,283.87725830078125,292.3338317871094,294.4911804199219,293.1499938964844,293.1499938964844,281.8500061035156,35746.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223153352737427,1.0,0.0,0.0,3.4639010429382324,3.463923215866089,8.006160214790725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.38037109375,0.0,1334.0120849609375,1895.4371337890625,0.0,2677.032958984375,0.8636341094970703,1.0,0.0,3.0,1.0,0.0
12140400,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.9990000128746032,0.5626811981201172,0.3960080146789551,296.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.4737364947795868,0.050000000745058,0.0492493323981761,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.8919134140014648,0.3131715655326843,0.2194540798664093,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.856343150138855,0.2771539986133575,0.2632980644702911,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.808387041091919,0.2306923568248748,1.0414543151855469,285.2359924316406,284.95001220703125,300.0274658203125,289.3729858398437,298.79107666015625,298.20709228515625,285.2387084960937,1.0,0.4400282204151153,0.4504919648170471,0.4504919648170471,1.0,1.0,-2.364191770553589,0.759264349937439,1.6049273014068604,0.2237901985645294,0.8631847500801086,0.8631847500801086,0.0,82.88506317138672,91.0,33932.9140625,0.0,1085.28857421875,1.0,281.5399475097656,283.87725830078125,292.3338317871094,294.4911804199219,293.1499938964844,293.1499938964844,281.8500061035156,35746.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223153352737427,1.0,0.0,0.0,3.4639010429382324,3.463923215866089,8.006160214790725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.38037109375,0.0,1334.0120849609375,1895.4371337890625,0.0,2677.032958984375,0.8636341094970703,1.0,0.0,3.0,1.0,0.0
